    <td align="right">1.23454</td>
  </tr>
  <tr>
    <td align="right">58</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID16 VAV TERMINAL</td>
    <td align="right">User-Specified Maximum Air Flow Rate [m3/s]</td>
    <td align="right">1.23454</td>
  </tr>
  <tr>
    <td align="right">59</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID16 VAV TERMINAL</td>
    <td align="right">Design Size Constant Minimum Air Flow Fraction</td>
    <td align="right">8.60146E-003</td>
  </tr>
  <tr>
    <td align="right">60</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID16 VAV TERMINAL</td>
    <td align="right">User-Specified Constant Minimum Air Flow Fraction</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">61</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID16 VAV TERMINAL</td>
    <td align="right">Design Size Minimum Air Flow Rate [m3/s]</td>
    <td align="right">0.37036</td>
  </tr>
  <tr>
    <td align="right">62</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID16 VAV TERMINAL</td>
    <td align="right">Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2]</td>
    <td align="right">2.65769E-002</td>
  </tr>
  <tr>
    <td align="right">63</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID16 VAV TERMINAL</td>
    <td align="right">Design Size Maximum Flow Fraction during Reheat []</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">64</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID17 VAV TERMINAL</td>
    <td align="right">Design Size Maximum Air Flow Rate [m3/s]</td>
    <td align="right">1.28332</td>
  </tr>
  <tr>
    <td align="right">65</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID17 VAV TERMINAL</td>
    <td align="right">User-Specified Maximum Air Flow Rate [m3/s]</td>
    <td align="right">1.28332</td>
  </tr>
  <tr>
    <td align="right">66</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID17 VAV TERMINAL</td>
    <td align="right">Design Size Constant Minimum Air Flow Fraction</td>
    <td align="right">8.27452E-003</td>
  </tr>
  <tr>
    <td align="right">67</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID17 VAV TERMINAL</td>
    <td align="right">User-Specified Constant Minimum Air Flow Fraction</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">68</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID17 VAV TERMINAL</td>
    <td align="right">Design Size Minimum Air Flow Rate [m3/s]</td>
    <td align="right">0.38499</td>
  </tr>
  <tr>
    <td align="right">69</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID17 VAV TERMINAL</td>
    <td align="right">Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2]</td>
    <td align="right">2.76270E-002</td>
  </tr>
  <tr>
    <td align="right">70</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID17 VAV TERMINAL</td>
    <td align="right">Design Size Maximum Flow Fraction during Reheat []</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">71</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID18 VAV TERMINAL</td>
    <td align="right">Design Size Maximum Air Flow Rate [m3/s]</td>
    <td align="right">1.33139</td>
  </tr>
  <tr>
    <td align="right">72</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID18 VAV TERMINAL</td>
    <td align="right">User-Specified Maximum Air Flow Rate [m3/s]</td>
    <td align="right">1.33139</td>
  </tr>
  <tr>
    <td align="right">73</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID18 VAV TERMINAL</td>
    <td align="right">Design Size Constant Minimum Air Flow Fraction</td>
    <td align="right">7.97574E-003</td>
  </tr>
  <tr>
    <td align="right">74</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID18 VAV TERMINAL</td>
    <td align="right">User-Specified Constant Minimum Air Flow Fraction</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">75</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID18 VAV TERMINAL</td>
    <td align="right">Design Size Minimum Air Flow Rate [m3/s]</td>
    <td align="right">0.39942</td>
  </tr>
  <tr>
    <td align="right">76</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID18 VAV TERMINAL</td>
    <td align="right">Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2]</td>
    <td align="right">2.86619E-002</td>
  </tr>
  <tr>
    <td align="right">77</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID18 VAV TERMINAL</td>
    <td align="right">Design Size Maximum Flow Fraction during Reheat []</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">78</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID2 VAV TERMINAL</td>
    <td align="right">Design Size Maximum Air Flow Rate [m3/s]</td>
    <td align="right">0.39280</td>
  </tr>
  <tr>
    <td align="right">79</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID2 VAV TERMINAL</td>
    <td align="right">User-Specified Maximum Air Flow Rate [m3/s]</td>
    <td align="right">0.39280</td>
  </tr>
  <tr>
    <td align="right">80</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID2 VAV TERMINAL</td>
    <td align="right">Design Size Constant Minimum Air Flow Fraction</td>
    <td align="right">2.70335E-002</td>
  </tr>
  <tr>
    <td align="right">81</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID2 VAV TERMINAL</td>
    <td align="right">User-Specified Constant Minimum Air Flow Fraction</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">82</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID2 VAV TERMINAL</td>
    <td align="right">Design Size Minimum Air Flow Rate [m3/s]</td>
    <td align="right">0.11784</td>
  </tr>
  <tr>
    <td align="right">83</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID2 VAV TERMINAL</td>
    <td align="right">Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2]</td>
    <td align="right">8.45618E-003</td>
  </tr>
  <tr>
    <td align="right">84</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID2 VAV TERMINAL</td>
    <td align="right">Design Size Maximum Flow Fraction during Reheat []</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">85</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID3 VAV TERMINAL</td>
    <td align="right">Design Size Maximum Air Flow Rate [m3/s]</td>
    <td align="right">0.47482</td>
  </tr>
  <tr>
    <td align="right">86</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID3 VAV TERMINAL</td>
    <td align="right">User-Specified Maximum Air Flow Rate [m3/s]</td>
    <td align="right">0.47482</td>
  </tr>
  <tr>
    <td align="right">87</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID3 VAV TERMINAL</td>
    <td align="right">Design Size Constant Minimum Air Flow Fraction</td>
    <td align="right">2.23641E-002</td>
  </tr>
  <tr>
    <td align="right">88</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID3 VAV TERMINAL</td>
    <td align="right">User-Specified Constant Minimum Air Flow Fraction</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">89</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID3 VAV TERMINAL</td>
    <td align="right">Design Size Minimum Air Flow Rate [m3/s]</td>
    <td align="right">0.14244</td>
  </tr>
  <tr>
    <td align="right">90</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID3 VAV TERMINAL</td>
    <td align="right">Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2]</td>
    <td align="right">1.02217E-002</td>
  </tr>
  <tr>
    <td align="right">91</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID3 VAV TERMINAL</td>
    <td align="right">Design Size Maximum Flow Fraction during Reheat []</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">92</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID4 VAV TERMINAL</td>
    <td align="right">Design Size Maximum Air Flow Rate [m3/s]</td>
    <td align="right">0.54953</td>
  </tr>
  <tr>
    <td align="right">93</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID4 VAV TERMINAL</td>
    <td align="right">User-Specified Maximum Air Flow Rate [m3/s]</td>
    <td align="right">0.54953</td>
  </tr>
  <tr>
    <td align="right">94</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID4 VAV TERMINAL</td>
    <td align="right">Design Size Constant Minimum Air Flow Fraction</td>
    <td align="right">1.93235E-002</td>
  </tr>
  <tr>
    <td align="right">95</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID4 VAV TERMINAL</td>
    <td align="right">User-Specified Constant Minimum Air Flow Fraction</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">96</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID4 VAV TERMINAL</td>
    <td align="right">Design Size Minimum Air Flow Rate [m3/s]</td>
    <td align="right">0.16486</td>
  </tr>
  <tr>
    <td align="right">97</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID4 VAV TERMINAL</td>
    <td align="right">Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2]</td>
    <td align="right">1.18301E-002</td>
  </tr>
  <tr>
    <td align="right">98</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID4 VAV TERMINAL</td>
    <td align="right">Design Size Maximum Flow Fraction during Reheat []</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">99</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID5 VAV TERMINAL</td>
    <td align="right">Design Size Maximum Air Flow Rate [m3/s]</td>
    <td align="right">0.61913</td>
  </tr>
  <tr>
    <td align="right">100</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID5 VAV TERMINAL</td>
    <td align="right">User-Specified Maximum Air Flow Rate [m3/s]</td>
    <td align="right">0.61913</td>
  </tr>
  <tr>
    <td align="right">101</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID5 VAV TERMINAL</td>
    <td align="right">Design Size Constant Minimum Air Flow Fraction</td>
    <td align="right">1.71513E-002</td>
  </tr>
  <tr>
    <td align="right">102</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID5 VAV TERMINAL</td>
    <td align="right">User-Specified Constant Minimum Air Flow Fraction</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">103</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID5 VAV TERMINAL</td>
    <td align="right">Design Size Minimum Air Flow Rate [m3/s]</td>
    <td align="right">0.18574</td>
  </tr>
  <tr>
    <td align="right">104</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID5 VAV TERMINAL</td>
    <td align="right">Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2]</td>
    <td align="right">1.33285E-002</td>
  </tr>
  <tr>
    <td align="right">105</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID5 VAV TERMINAL</td>
    <td align="right">Design Size Maximum Flow Fraction during Reheat []</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">106</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID6 VAV TERMINAL</td>
    <td align="right">Design Size Maximum Air Flow Rate [m3/s]</td>
    <td align="right">0.68488</td>
  </tr>
  <tr>
    <td align="right">107</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID6 VAV TERMINAL</td>
    <td align="right">User-Specified Maximum Air Flow Rate [m3/s]</td>
    <td align="right">0.68488</td>
  </tr>
  <tr>
    <td align="right">108</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID6 VAV TERMINAL</td>
    <td align="right">Design Size Constant Minimum Air Flow Fraction</td>
    <td align="right">1.55047E-002</td>
  </tr>
  <tr>
    <td align="right">109</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID6 VAV TERMINAL</td>
    <td align="right">User-Specified Constant Minimum Air Flow Fraction</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">110</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID6 VAV TERMINAL</td>
    <td align="right">Design Size Minimum Air Flow Rate [m3/s]</td>
    <td align="right">0.20546</td>
  </tr>
  <tr>
    <td align="right">111</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID6 VAV TERMINAL</td>
    <td align="right">Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2]</td>
    <td align="right">1.47439E-002</td>
  </tr>
  <tr>
    <td align="right">112</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID6 VAV TERMINAL</td>
    <td align="right">Design Size Maximum Flow Fraction during Reheat []</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">113</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID7 VAV TERMINAL</td>
    <td align="right">Design Size Maximum Air Flow Rate [m3/s]</td>
    <td align="right">0.74759</td>
  </tr>
  <tr>
    <td align="right">114</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID7 VAV TERMINAL</td>
    <td align="right">User-Specified Maximum Air Flow Rate [m3/s]</td>
    <td align="right">0.74759</td>
  </tr>
  <tr>
    <td align="right">115</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID7 VAV TERMINAL</td>
    <td align="right">Design Size Constant Minimum Air Flow Fraction</td>
    <td align="right">1.42040E-002</td>
  </tr>
  <tr>
    <td align="right">116</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID7 VAV TERMINAL</td>
    <td align="right">User-Specified Constant Minimum Air Flow Fraction</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">117</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID7 VAV TERMINAL</td>
    <td align="right">Design Size Minimum Air Flow Rate [m3/s]</td>
    <td align="right">0.22428</td>
  </tr>
  <tr>
    <td align="right">118</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID7 VAV TERMINAL</td>
    <td align="right">Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2]</td>
    <td align="right">1.60940E-002</td>
  </tr>
  <tr>
    <td align="right">119</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID7 VAV TERMINAL</td>
    <td align="right">Design Size Maximum Flow Fraction during Reheat []</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">120</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID8 VAV TERMINAL</td>
    <td align="right">Design Size Maximum Air Flow Rate [m3/s]</td>
    <td align="right">0.80783</td>
  </tr>
  <tr>
    <td align="right">121</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID8 VAV TERMINAL</td>
    <td align="right">User-Specified Maximum Air Flow Rate [m3/s]</td>
    <td align="right">0.80783</td>
  </tr>
  <tr>
    <td align="right">122</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID8 VAV TERMINAL</td>
    <td align="right">Design Size Constant Minimum Air Flow Fraction</td>
    <td align="right">1.31449E-002</td>
  </tr>
  <tr>
    <td align="right">123</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID8 VAV TERMINAL</td>
    <td align="right">User-Specified Constant Minimum Air Flow Fraction</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">124</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID8 VAV TERMINAL</td>
    <td align="right">Design Size Minimum Air Flow Rate [m3/s]</td>
    <td align="right">0.24235</td>
  </tr>
  <tr>
    <td align="right">125</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID8 VAV TERMINAL</td>
    <td align="right">Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2]</td>
    <td align="right">1.73908E-002</td>
  </tr>
  <tr>
    <td align="right">126</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID8 VAV TERMINAL</td>
    <td align="right">Design Size Maximum Flow Fraction during Reheat []</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">127</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID9 VAV TERMINAL</td>
    <td align="right">Design Size Maximum Air Flow Rate [m3/s]</td>
    <td align="right">0.86600</td>
  </tr>
  <tr>
    <td align="right">128</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID9 VAV TERMINAL</td>
    <td align="right">User-Specified Maximum Air Flow Rate [m3/s]</td>
    <td align="right">0.86600</td>
  </tr>
  <tr>
    <td align="right">129</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID9 VAV TERMINAL</td>
    <td align="right">Design Size Constant Minimum Air Flow Fraction</td>
    <td align="right">1.22619E-002</td>
  </tr>
  <tr>
    <td align="right">130</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID9 VAV TERMINAL</td>
    <td align="right">User-Specified Constant Minimum Air Flow Fraction</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">131</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID9 VAV TERMINAL</td>
    <td align="right">Design Size Minimum Air Flow Rate [m3/s]</td>
    <td align="right">0.25980</td>
  </tr>
  <tr>
    <td align="right">132</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID9 VAV TERMINAL</td>
    <td align="right">Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2]</td>
    <td align="right">1.86431E-002</td>
  </tr>
  <tr>
    <td align="right">133</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID9 VAV TERMINAL</td>
    <td align="right">Design Size Maximum Flow Fraction during Reheat []</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">134</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY TOP VAV TERMINAL</td>
    <td align="right">Design Size Maximum Air Flow Rate [m3/s]</td>
    <td align="right">1.67806</td>
  </tr>
  <tr>
    <td align="right">135</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY TOP VAV TERMINAL</td>
    <td align="right">User-Specified Maximum Air Flow Rate [m3/s]</td>
    <td align="right">1.67806</td>
  </tr>
  <tr>
    <td align="right">136</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY TOP VAV TERMINAL</td>
    <td align="right">Design Size Constant Minimum Air Flow Fraction</td>
    <td align="right">6.32805E-003</td>
  </tr>
  <tr>
    <td align="right">137</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY TOP VAV TERMINAL</td>
    <td align="right">User-Specified Constant Minimum Air Flow Fraction</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">138</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY TOP VAV TERMINAL</td>
    <td align="right">Design Size Minimum Air Flow Rate [m3/s]</td>
    <td align="right">0.50342</td>
  </tr>
  <tr>
    <td align="right">139</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY TOP VAV TERMINAL</td>
    <td align="right">Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2]</td>
    <td align="right">3.61249E-002</td>
  </tr>
  <tr>
    <td align="right">140</td>
    <td align="right">AirTerminal:SingleDuct:VAV:Reheat</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY TOP VAV TERMINAL</td>
    <td align="right">Design Size Maximum Flow Fraction during Reheat []</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">141</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV</td>
    <td align="right">Sum of Air Terminal Maximum Heating Flow Rates [m3/s]</td>
    <td align="right">6.30056E-002</td>
  </tr>
  <tr>
    <td align="right">142</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV</td>
    <td align="right">Sum of Air Terminal Minimum Heating Flow Rates [m3/s]</td>
    <td align="right">6.30056E-002</td>
  </tr>
  <tr>
    <td align="right">143</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV</td>
    <td align="right">Sum of Air Terminal Maximum Flow Rates [m3/s]</td>
    <td align="right">0.21002</td>
  </tr>
  <tr>
    <td align="right">144</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV</td>
    <td align="right">Adjusted Heating Design Air Flow Rate [m3/s]</td>
    <td align="right">0.16716</td>
  </tr>
  <tr>
    <td align="right">145</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV</td>
    <td align="right">Adjusted Cooling Design Air Flow Rate [m3/s]</td>
    <td align="right">0.21002</td>
  </tr>
  <tr>
    <td align="right">146</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV</td>
    <td align="right">Adjusted Main Design Air Flow Rate [m3/s]</td>
    <td align="right">0.21002</td>
  </tr>
  <tr>
    <td align="right">147</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV</td>
    <td align="right">User Heating Air Flow Ratio []</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">148</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV</td>
    <td align="right">Calculated Heating Air Flow Ratio []</td>
    <td align="right">0.79594</td>
  </tr>
  <tr>
    <td align="right">149</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 1</td>
    <td align="right">Sum of Air Terminal Maximum Heating Flow Rates [m3/s]</td>
    <td align="right">8.96844E-002</td>
  </tr>
  <tr>
    <td align="right">150</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 1</td>
    <td align="right">Sum of Air Terminal Minimum Heating Flow Rates [m3/s]</td>
    <td align="right">8.96844E-002</td>
  </tr>
  <tr>
    <td align="right">151</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 1</td>
    <td align="right">Sum of Air Terminal Maximum Flow Rates [m3/s]</td>
    <td align="right">0.29895</td>
  </tr>
  <tr>
    <td align="right">152</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 1</td>
    <td align="right">Adjusted Heating Design Air Flow Rate [m3/s]</td>
    <td align="right">0.18767</td>
  </tr>
  <tr>
    <td align="right">153</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 1</td>
    <td align="right">Adjusted Cooling Design Air Flow Rate [m3/s]</td>
    <td align="right">0.24231</td>
  </tr>
  <tr>
    <td align="right">154</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 1</td>
    <td align="right">Adjusted Main Design Air Flow Rate [m3/s]</td>
    <td align="right">0.24231</td>
  </tr>
  <tr>
    <td align="right">155</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 1</td>
    <td align="right">User Heating Air Flow Ratio []</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">156</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 1</td>
    <td align="right">Calculated Heating Air Flow Ratio []</td>
    <td align="right">0.77447</td>
  </tr>
  <tr>
    <td align="right">157</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 10</td>
    <td align="right">Sum of Air Terminal Maximum Heating Flow Rates [m3/s]</td>
    <td align="right">0.39942</td>
  </tr>
  <tr>
    <td align="right">158</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 10</td>
    <td align="right">Sum of Air Terminal Minimum Heating Flow Rates [m3/s]</td>
    <td align="right">0.39942</td>
  </tr>
  <tr>
    <td align="right">159</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 10</td>
    <td align="right">Sum of Air Terminal Maximum Flow Rates [m3/s]</td>
    <td align="right">1.33139</td>
  </tr>
  <tr>
    <td align="right">160</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 10</td>
    <td align="right">Adjusted Heating Design Air Flow Rate [m3/s]</td>
    <td align="right">0.39942</td>
  </tr>
  <tr>
    <td align="right">161</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 10</td>
    <td align="right">Adjusted Cooling Design Air Flow Rate [m3/s]</td>
    <td align="right">0.39942</td>
  </tr>
  <tr>
    <td align="right">162</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 10</td>
    <td align="right">Adjusted Main Design Air Flow Rate [m3/s]</td>
    <td align="right">0.39942</td>
  </tr>
  <tr>
    <td align="right">163</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 10</td>
    <td align="right">User Heating Air Flow Ratio []</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">164</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 10</td>
    <td align="right">Calculated Heating Air Flow Ratio []</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">165</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 11</td>
    <td align="right">Sum of Air Terminal Maximum Heating Flow Rates [m3/s]</td>
    <td align="right">0.11784</td>
  </tr>
  <tr>
    <td align="right">166</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 11</td>
    <td align="right">Sum of Air Terminal Minimum Heating Flow Rates [m3/s]</td>
    <td align="right">0.11784</td>
  </tr>
  <tr>
    <td align="right">167</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 11</td>
    <td align="right">Sum of Air Terminal Maximum Flow Rates [m3/s]</td>
    <td align="right">0.39280</td>
  </tr>
  <tr>
    <td align="right">168</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 11</td>
    <td align="right">Adjusted Heating Design Air Flow Rate [m3/s]</td>
    <td align="right">0.20333</td>
  </tr>
  <tr>
    <td align="right">169</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 11</td>
    <td align="right">Adjusted Cooling Design Air Flow Rate [m3/s]</td>
    <td align="right">0.25343</td>
  </tr>
  <tr>
    <td align="right">170</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 11</td>
    <td align="right">Adjusted Main Design Air Flow Rate [m3/s]</td>
    <td align="right">0.25343</td>
  </tr>
  <tr>
    <td align="right">171</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 11</td>
    <td align="right">User Heating Air Flow Ratio []</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">172</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 11</td>
    <td align="right">Calculated Heating Air Flow Ratio []</td>
    <td align="right">0.80233</td>
  </tr>
  <tr>
    <td align="right">173</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 12</td>
    <td align="right">Sum of Air Terminal Maximum Heating Flow Rates [m3/s]</td>
    <td align="right">0.14244</td>
  </tr>
  <tr>
    <td align="right">174</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 12</td>
    <td align="right">Sum of Air Terminal Minimum Heating Flow Rates [m3/s]</td>
    <td align="right">0.14244</td>
  </tr>
  <tr>
    <td align="right">175</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 12</td>
    <td align="right">Sum of Air Terminal Maximum Flow Rates [m3/s]</td>
    <td align="right">0.47482</td>
  </tr>
  <tr>
    <td align="right">176</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 12</td>
    <td align="right">Adjusted Heating Design Air Flow Rate [m3/s]</td>
    <td align="right">0.21697</td>
  </tr>
  <tr>
    <td align="right">177</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 12</td>
    <td align="right">Adjusted Cooling Design Air Flow Rate [m3/s]</td>
    <td align="right">0.26331</td>
  </tr>
  <tr>
    <td align="right">178</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 12</td>
    <td align="right">Adjusted Main Design Air Flow Rate [m3/s]</td>
    <td align="right">0.26331</td>
  </tr>
  <tr>
    <td align="right">179</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 12</td>
    <td align="right">User Heating Air Flow Ratio []</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">180</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 12</td>
    <td align="right">Calculated Heating Air Flow Ratio []</td>
    <td align="right">0.82402</td>
  </tr>
  <tr>
    <td align="right">181</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 13</td>
    <td align="right">Sum of Air Terminal Maximum Heating Flow Rates [m3/s]</td>
    <td align="right">0.16486</td>
  </tr>
  <tr>
    <td align="right">182</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 13</td>
    <td align="right">Sum of Air Terminal Minimum Heating Flow Rates [m3/s]</td>
    <td align="right">0.16486</td>
  </tr>
  <tr>
    <td align="right">183</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 13</td>
    <td align="right">Sum of Air Terminal Maximum Flow Rates [m3/s]</td>
    <td align="right">0.54953</td>
  </tr>
  <tr>
    <td align="right">184</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 13</td>
    <td align="right">Adjusted Heating Design Air Flow Rate [m3/s]</td>
    <td align="right">0.22937</td>
  </tr>
  <tr>
    <td align="right">185</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 13</td>
    <td align="right">Adjusted Cooling Design Air Flow Rate [m3/s]</td>
    <td align="right">0.27240</td>
  </tr>
  <tr>
    <td align="right">186</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 13</td>
    <td align="right">Adjusted Main Design Air Flow Rate [m3/s]</td>
    <td align="right">0.27240</td>
  </tr>
  <tr>
    <td align="right">187</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 13</td>
    <td align="right">User Heating Air Flow Ratio []</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">188</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 13</td>
    <td align="right">Calculated Heating Air Flow Ratio []</td>
    <td align="right">0.84203</td>
  </tr>
  <tr>
    <td align="right">189</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 14</td>
    <td align="right">Sum of Air Terminal Maximum Heating Flow Rates [m3/s]</td>
    <td align="right">0.18574</td>
  </tr>
  <tr>
    <td align="right">190</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 14</td>
    <td align="right">Sum of Air Terminal Minimum Heating Flow Rates [m3/s]</td>
    <td align="right">0.18574</td>
  </tr>
  <tr>
    <td align="right">191</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 14</td>
    <td align="right">Sum of Air Terminal Maximum Flow Rates [m3/s]</td>
    <td align="right">0.61913</td>
  </tr>
  <tr>
    <td align="right">192</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 14</td>
    <td align="right">Adjusted Heating Design Air Flow Rate [m3/s]</td>
    <td align="right">0.24088</td>
  </tr>
  <tr>
    <td align="right">193</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 14</td>
    <td align="right">Adjusted Cooling Design Air Flow Rate [m3/s]</td>
    <td align="right">0.28100</td>
  </tr>
  <tr>
    <td align="right">194</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 14</td>
    <td align="right">Adjusted Main Design Air Flow Rate [m3/s]</td>
    <td align="right">0.28100</td>
  </tr>
  <tr>
    <td align="right">195</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 14</td>
    <td align="right">User Heating Air Flow Ratio []</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">196</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 14</td>
    <td align="right">Calculated Heating Air Flow Ratio []</td>
    <td align="right">0.85722</td>
  </tr>
  <tr>
    <td align="right">197</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 15</td>
    <td align="right">Sum of Air Terminal Maximum Heating Flow Rates [m3/s]</td>
    <td align="right">0.20546</td>
  </tr>
  <tr>
    <td align="right">198</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 15</td>
    <td align="right">Sum of Air Terminal Minimum Heating Flow Rates [m3/s]</td>
    <td align="right">0.20546</td>
  </tr>
  <tr>
    <td align="right">199</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 15</td>
    <td align="right">Sum of Air Terminal Maximum Flow Rates [m3/s]</td>
    <td align="right">0.68488</td>
  </tr>
  <tr>
    <td align="right">200</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 15</td>
    <td align="right">Adjusted Heating Design Air Flow Rate [m3/s]</td>
    <td align="right">0.25174</td>
  </tr>
  <tr>
    <td align="right">201</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 15</td>
    <td align="right">Adjusted Cooling Design Air Flow Rate [m3/s]</td>
    <td align="right">0.28911</td>
  </tr>
  <tr>
    <td align="right">202</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 15</td>
    <td align="right">Adjusted Main Design Air Flow Rate [m3/s]</td>
    <td align="right">0.28911</td>
  </tr>
  <tr>
    <td align="right">203</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 15</td>
    <td align="right">User Heating Air Flow Ratio []</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">204</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 15</td>
    <td align="right">Calculated Heating Air Flow Ratio []</td>
    <td align="right">0.87073</td>
  </tr>
  <tr>
    <td align="right">205</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 16</td>
    <td align="right">Sum of Air Terminal Maximum Heating Flow Rates [m3/s]</td>
    <td align="right">0.22428</td>
  </tr>
  <tr>
    <td align="right">206</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 16</td>
    <td align="right">Sum of Air Terminal Minimum Heating Flow Rates [m3/s]</td>
    <td align="right">0.22428</td>
  </tr>
  <tr>
    <td align="right">207</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 16</td>
    <td align="right">Sum of Air Terminal Maximum Flow Rates [m3/s]</td>
    <td align="right">0.74759</td>
  </tr>
  <tr>
    <td align="right">208</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 16</td>
    <td align="right">Adjusted Heating Design Air Flow Rate [m3/s]</td>
    <td align="right">0.26207</td>
  </tr>
  <tr>
    <td align="right">209</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 16</td>
    <td align="right">Adjusted Cooling Design Air Flow Rate [m3/s]</td>
    <td align="right">0.29680</td>
  </tr>
  <tr>
    <td align="right">210</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 16</td>
    <td align="right">Adjusted Main Design Air Flow Rate [m3/s]</td>
    <td align="right">0.29680</td>
  </tr>
  <tr>
    <td align="right">211</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 16</td>
    <td align="right">User Heating Air Flow Ratio []</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">212</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 16</td>
    <td align="right">Calculated Heating Air Flow Ratio []</td>
    <td align="right">0.88296</td>
  </tr>
  <tr>
    <td align="right">213</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 17</td>
    <td align="right">Sum of Air Terminal Maximum Heating Flow Rates [m3/s]</td>
    <td align="right">0.24235</td>
  </tr>
  <tr>
    <td align="right">214</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 17</td>
    <td align="right">Sum of Air Terminal Minimum Heating Flow Rates [m3/s]</td>
    <td align="right">0.24235</td>
  </tr>
  <tr>
    <td align="right">215</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 17</td>
    <td align="right">Sum of Air Terminal Maximum Flow Rates [m3/s]</td>
    <td align="right">0.80783</td>
  </tr>
  <tr>
    <td align="right">216</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 17</td>
    <td align="right">Adjusted Heating Design Air Flow Rate [m3/s]</td>
    <td align="right">0.27197</td>
  </tr>
  <tr>
    <td align="right">217</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 17</td>
    <td align="right">Adjusted Cooling Design Air Flow Rate [m3/s]</td>
    <td align="right">0.30427</td>
  </tr>
  <tr>
    <td align="right">218</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 17</td>
    <td align="right">Adjusted Main Design Air Flow Rate [m3/s]</td>
    <td align="right">0.30427</td>
  </tr>
  <tr>
    <td align="right">219</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 17</td>
    <td align="right">User Heating Air Flow Ratio []</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">220</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 17</td>
    <td align="right">Calculated Heating Air Flow Ratio []</td>
    <td align="right">0.89384</td>
  </tr>
  <tr>
    <td align="right">221</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 18</td>
    <td align="right">Sum of Air Terminal Maximum Heating Flow Rates [m3/s]</td>
    <td align="right">0.25980</td>
  </tr>
  <tr>
    <td align="right">222</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 18</td>
    <td align="right">Sum of Air Terminal Minimum Heating Flow Rates [m3/s]</td>
    <td align="right">0.25980</td>
  </tr>
  <tr>
    <td align="right">223</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 18</td>
    <td align="right">Sum of Air Terminal Maximum Flow Rates [m3/s]</td>
    <td align="right">0.86600</td>
  </tr>
  <tr>
    <td align="right">224</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 18</td>
    <td align="right">Adjusted Heating Design Air Flow Rate [m3/s]</td>
    <td align="right">0.28151</td>
  </tr>
  <tr>
    <td align="right">225</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 18</td>
    <td align="right">Adjusted Cooling Design Air Flow Rate [m3/s]</td>
    <td align="right">0.31146</td>
  </tr>
  <tr>
    <td align="right">226</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 18</td>
    <td align="right">Adjusted Main Design Air Flow Rate [m3/s]</td>
    <td align="right">0.31146</td>
  </tr>
  <tr>
    <td align="right">227</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 18</td>
    <td align="right">User Heating Air Flow Ratio []</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">228</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 18</td>
    <td align="right">Calculated Heating Air Flow Ratio []</td>
    <td align="right">0.90386</td>
  </tr>
  <tr>
    <td align="right">229</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 19</td>
    <td align="right">Sum of Air Terminal Maximum Heating Flow Rates [m3/s]</td>
    <td align="right">0.50342</td>
  </tr>
  <tr>
    <td align="right">230</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 19</td>
    <td align="right">Sum of Air Terminal Minimum Heating Flow Rates [m3/s]</td>
    <td align="right">0.50342</td>
  </tr>
  <tr>
    <td align="right">231</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 19</td>
    <td align="right">Sum of Air Terminal Maximum Flow Rates [m3/s]</td>
    <td align="right">1.67806</td>
  </tr>
  <tr>
    <td align="right">232</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 19</td>
    <td align="right">Adjusted Heating Design Air Flow Rate [m3/s]</td>
    <td align="right">0.50342</td>
  </tr>
  <tr>
    <td align="right">233</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 19</td>
    <td align="right">Adjusted Cooling Design Air Flow Rate [m3/s]</td>
    <td align="right">0.50342</td>
  </tr>
  <tr>
    <td align="right">234</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 19</td>
    <td align="right">Adjusted Main Design Air Flow Rate [m3/s]</td>
    <td align="right">0.50342</td>
  </tr>
  <tr>
    <td align="right">235</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 19</td>
    <td align="right">User Heating Air Flow Ratio []</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">236</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 19</td>
    <td align="right">Calculated Heating Air Flow Ratio []</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">237</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 2</td>
    <td align="right">Sum of Air Terminal Maximum Heating Flow Rates [m3/s]</td>
    <td align="right">0.27672</td>
  </tr>
  <tr>
    <td align="right">238</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 2</td>
    <td align="right">Sum of Air Terminal Minimum Heating Flow Rates [m3/s]</td>
    <td align="right">0.27672</td>
  </tr>
  <tr>
    <td align="right">239</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 2</td>
    <td align="right">Sum of Air Terminal Maximum Flow Rates [m3/s]</td>
    <td align="right">0.92241</td>
  </tr>
  <tr>
    <td align="right">240</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 2</td>
    <td align="right">Adjusted Heating Design Air Flow Rate [m3/s]</td>
    <td align="right">0.29075</td>
  </tr>
  <tr>
    <td align="right">241</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 2</td>
    <td align="right">Adjusted Cooling Design Air Flow Rate [m3/s]</td>
    <td align="right">0.31837</td>
  </tr>
  <tr>
    <td align="right">242</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 2</td>
    <td align="right">Adjusted Main Design Air Flow Rate [m3/s]</td>
    <td align="right">0.31837</td>
  </tr>
  <tr>
    <td align="right">243</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 2</td>
    <td align="right">User Heating Air Flow Ratio []</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">244</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 2</td>
    <td align="right">Calculated Heating Air Flow Ratio []</td>
    <td align="right">0.91324</td>
  </tr>
  <tr>
    <td align="right">245</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 3</td>
    <td align="right">Sum of Air Terminal Maximum Heating Flow Rates [m3/s]</td>
    <td align="right">0.29319</td>
  </tr>
  <tr>
    <td align="right">246</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 3</td>
    <td align="right">Sum of Air Terminal Minimum Heating Flow Rates [m3/s]</td>
    <td align="right">0.29319</td>
  </tr>
  <tr>
    <td align="right">247</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 3</td>
    <td align="right">Sum of Air Terminal Maximum Flow Rates [m3/s]</td>
    <td align="right">0.97730</td>
  </tr>
  <tr>
    <td align="right">248</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 3</td>
    <td align="right">Adjusted Heating Design Air Flow Rate [m3/s]</td>
    <td align="right">0.29972</td>
  </tr>
  <tr>
    <td align="right">249</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 3</td>
    <td align="right">Adjusted Cooling Design Air Flow Rate [m3/s]</td>
    <td align="right">0.32236</td>
  </tr>
  <tr>
    <td align="right">250</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 3</td>
    <td align="right">Adjusted Main Design Air Flow Rate [m3/s]</td>
    <td align="right">0.32236</td>
  </tr>
  <tr>
    <td align="right">251</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 3</td>
    <td align="right">User Heating Air Flow Ratio []</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">252</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 3</td>
    <td align="right">Calculated Heating Air Flow Ratio []</td>
    <td align="right">0.92976</td>
  </tr>
  <tr>
    <td align="right">253</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 4</td>
    <td align="right">Sum of Air Terminal Maximum Heating Flow Rates [m3/s]</td>
    <td align="right">0.30926</td>
  </tr>
  <tr>
    <td align="right">254</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 4</td>
    <td align="right">Sum of Air Terminal Minimum Heating Flow Rates [m3/s]</td>
    <td align="right">0.30926</td>
  </tr>
  <tr>
    <td align="right">255</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 4</td>
    <td align="right">Sum of Air Terminal Maximum Flow Rates [m3/s]</td>
    <td align="right">1.03087</td>
  </tr>
  <tr>
    <td align="right">256</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 4</td>
    <td align="right">Adjusted Heating Design Air Flow Rate [m3/s]</td>
    <td align="right">0.30926</td>
  </tr>
  <tr>
    <td align="right">257</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 4</td>
    <td align="right">Adjusted Cooling Design Air Flow Rate [m3/s]</td>
    <td align="right">0.32907</td>
  </tr>
  <tr>
    <td align="right">258</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 4</td>
    <td align="right">Adjusted Main Design Air Flow Rate [m3/s]</td>
    <td align="right">0.32907</td>
  </tr>
  <tr>
    <td align="right">259</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 4</td>
    <td align="right">User Heating Air Flow Ratio []</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">260</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 4</td>
    <td align="right">Calculated Heating Air Flow Ratio []</td>
    <td align="right">0.93979</td>
  </tr>
  <tr>
    <td align="right">261</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 5</td>
    <td align="right">Sum of Air Terminal Maximum Heating Flow Rates [m3/s]</td>
    <td align="right">0.32498</td>
  </tr>
  <tr>
    <td align="right">262</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 5</td>
    <td align="right">Sum of Air Terminal Minimum Heating Flow Rates [m3/s]</td>
    <td align="right">0.32498</td>
  </tr>
  <tr>
    <td align="right">263</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 5</td>
    <td align="right">Sum of Air Terminal Maximum Flow Rates [m3/s]</td>
    <td align="right">1.08325</td>
  </tr>
  <tr>
    <td align="right">264</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 5</td>
    <td align="right">Adjusted Heating Design Air Flow Rate [m3/s]</td>
    <td align="right">0.32498</td>
  </tr>
  <tr>
    <td align="right">265</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 5</td>
    <td align="right">Adjusted Cooling Design Air Flow Rate [m3/s]</td>
    <td align="right">0.33559</td>
  </tr>
  <tr>
    <td align="right">266</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 5</td>
    <td align="right">Adjusted Main Design Air Flow Rate [m3/s]</td>
    <td align="right">0.33559</td>
  </tr>
  <tr>
    <td align="right">267</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 5</td>
    <td align="right">User Heating Air Flow Ratio []</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">268</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 5</td>
    <td align="right">Calculated Heating Air Flow Ratio []</td>
    <td align="right">0.96838</td>
  </tr>
  <tr>
    <td align="right">269</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 6</td>
    <td align="right">Sum of Air Terminal Maximum Heating Flow Rates [m3/s]</td>
    <td align="right">0.34038</td>
  </tr>
  <tr>
    <td align="right">270</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 6</td>
    <td align="right">Sum of Air Terminal Minimum Heating Flow Rates [m3/s]</td>
    <td align="right">0.34038</td>
  </tr>
  <tr>
    <td align="right">271</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 6</td>
    <td align="right">Sum of Air Terminal Maximum Flow Rates [m3/s]</td>
    <td align="right">1.13459</td>
  </tr>
  <tr>
    <td align="right">272</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 6</td>
    <td align="right">Adjusted Heating Design Air Flow Rate [m3/s]</td>
    <td align="right">0.34038</td>
  </tr>
  <tr>
    <td align="right">273</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 6</td>
    <td align="right">Adjusted Cooling Design Air Flow Rate [m3/s]</td>
    <td align="right">0.34191</td>
  </tr>
  <tr>
    <td align="right">274</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 6</td>
    <td align="right">Adjusted Main Design Air Flow Rate [m3/s]</td>
    <td align="right">0.34191</td>
  </tr>
  <tr>
    <td align="right">275</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 6</td>
    <td align="right">User Heating Air Flow Ratio []</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">276</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 6</td>
    <td align="right">Calculated Heating Air Flow Ratio []</td>
    <td align="right">0.99551</td>
  </tr>
  <tr>
    <td align="right">277</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 7</td>
    <td align="right">Sum of Air Terminal Maximum Heating Flow Rates [m3/s]</td>
    <td align="right">0.35550</td>
  </tr>
  <tr>
    <td align="right">278</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 7</td>
    <td align="right">Sum of Air Terminal Minimum Heating Flow Rates [m3/s]</td>
    <td align="right">0.35550</td>
  </tr>
  <tr>
    <td align="right">279</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 7</td>
    <td align="right">Sum of Air Terminal Maximum Flow Rates [m3/s]</td>
    <td align="right">1.18499</td>
  </tr>
  <tr>
    <td align="right">280</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 7</td>
    <td align="right">Adjusted Heating Design Air Flow Rate [m3/s]</td>
    <td align="right">0.35550</td>
  </tr>
  <tr>
    <td align="right">281</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 7</td>
    <td align="right">Adjusted Cooling Design Air Flow Rate [m3/s]</td>
    <td align="right">0.35550</td>
  </tr>
  <tr>
    <td align="right">282</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 7</td>
    <td align="right">Adjusted Main Design Air Flow Rate [m3/s]</td>
    <td align="right">0.35550</td>
  </tr>
  <tr>
    <td align="right">283</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 7</td>
    <td align="right">User Heating Air Flow Ratio []</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">284</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 7</td>
    <td align="right">Calculated Heating Air Flow Ratio []</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">285</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 8</td>
    <td align="right">Sum of Air Terminal Maximum Heating Flow Rates [m3/s]</td>
    <td align="right">0.37036</td>
  </tr>
  <tr>
    <td align="right">286</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 8</td>
    <td align="right">Sum of Air Terminal Minimum Heating Flow Rates [m3/s]</td>
    <td align="right">0.37036</td>
  </tr>
  <tr>
    <td align="right">287</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 8</td>
    <td align="right">Sum of Air Terminal Maximum Flow Rates [m3/s]</td>
    <td align="right">1.23454</td>
  </tr>
  <tr>
    <td align="right">288</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 8</td>
    <td align="right">Adjusted Heating Design Air Flow Rate [m3/s]</td>
    <td align="right">0.37036</td>
  </tr>
  <tr>
    <td align="right">289</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 8</td>
    <td align="right">Adjusted Cooling Design Air Flow Rate [m3/s]</td>
    <td align="right">0.37036</td>
  </tr>
  <tr>
    <td align="right">290</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 8</td>
    <td align="right">Adjusted Main Design Air Flow Rate [m3/s]</td>
    <td align="right">0.37036</td>
  </tr>
  <tr>
    <td align="right">291</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 8</td>
    <td align="right">User Heating Air Flow Ratio []</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">292</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 8</td>
    <td align="right">Calculated Heating Air Flow Ratio []</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">293</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 9</td>
    <td align="right">Sum of Air Terminal Maximum Heating Flow Rates [m3/s]</td>
    <td align="right">0.38499</td>
  </tr>
  <tr>
    <td align="right">294</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 9</td>
    <td align="right">Sum of Air Terminal Minimum Heating Flow Rates [m3/s]</td>
    <td align="right">0.38499</td>
  </tr>
  <tr>
    <td align="right">295</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 9</td>
    <td align="right">Sum of Air Terminal Maximum Flow Rates [m3/s]</td>
    <td align="right">1.28332</td>
  </tr>
  <tr>
    <td align="right">296</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 9</td>
    <td align="right">Adjusted Heating Design Air Flow Rate [m3/s]</td>
    <td align="right">0.38499</td>
  </tr>
  <tr>
    <td align="right">297</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 9</td>
    <td align="right">Adjusted Cooling Design Air Flow Rate [m3/s]</td>
    <td align="right">0.38499</td>
  </tr>
  <tr>
    <td align="right">298</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 9</td>
    <td align="right">Adjusted Main Design Air Flow Rate [m3/s]</td>
    <td align="right">0.38499</td>
  </tr>
  <tr>
    <td align="right">299</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 9</td>
    <td align="right">User Heating Air Flow Ratio []</td>
    <td align="right">0.30000</td>
  </tr>
  <tr>
    <td align="right">300</td>
    <td align="right">AirLoopHVAC</td>
    <td align="right">1 ZONE VAV 9</td>
    <td align="right">Calculated Heating Air Flow Ratio []</td>
    <td align="right">1.00000</td>
  </tr>
  <tr>
    <td align="right">301</td>
    <td align="right">Fan:VariableVolume</td>
    <td align="right">1 ZONE VAV FAN</td>
    <td align="right">User-Specified Maximum Flow Rate [m3/s]</td>
    <td align="right">0.21002</td>
  </tr>
  <tr>
    <td align="right">302</td>
    <td align="right">Fan:VariableVolume</td>
    <td align="right">1 ZONE VAV 1 FAN</td>
    <td align="right">User-Specified Maximum Flow Rate [m3/s]</td>
    <td align="right">0.24231</td>
  </tr>
  <tr>
    <td align="right">303</td>
    <td align="right">Fan:VariableVolume</td>
    <td align="right">1 ZONE VAV 10 FAN</td>
    <td align="right">User-Specified Maximum Flow Rate [m3/s]</td>
    <td align="right">0.39942</td>
  </tr>
  <tr>
    <td align="right">304</td>
    <td align="right">Fan:VariableVolume</td>
    <td align="right">1 ZONE VAV 11 FAN</td>
    <td align="right">User-Specified Maximum Flow Rate [m3/s]</td>
    <td align="right">0.25343</td>
  </tr>
  <tr>
    <td align="right">305</td>
    <td align="right">Fan:VariableVolume</td>
    <td align="right">1 ZONE VAV 12 FAN</td>
    <td align="right">User-Specified Maximum Flow Rate [m3/s]</td>
    <td align="right">0.26331</td>
  </tr>
  <tr>
    <td align="right">306</td>
    <td align="right">Fan:VariableVolume</td>
    <td align="right">1 ZONE VAV 13 FAN</td>
    <td align="right">User-Specified Maximum Flow Rate [m3/s]</td>
    <td align="right">0.27240</td>
  </tr>
  <tr>
    <td align="right">307</td>
    <td align="right">Fan:VariableVolume</td>
    <td align="right">1 ZONE VAV 14 FAN</td>
    <td align="right">User-Specified Maximum Flow Rate [m3/s]</td>
    <td align="right">0.28100</td>
  </tr>
  <tr>
    <td align="right">308</td>
    <td align="right">Fan:VariableVolume</td>
    <td align="right">1 ZONE VAV 15 FAN</td>
    <td align="right">User-Specified Maximum Flow Rate [m3/s]</td>
    <td align="right">0.28911</td>
  </tr>
  <tr>
    <td align="right">309</td>
    <td align="right">Fan:VariableVolume</td>
    <td align="right">1 ZONE VAV 16 FAN</td>
    <td align="right">User-Specified Maximum Flow Rate [m3/s]</td>
    <td align="right">0.29680</td>
  </tr>
  <tr>
    <td align="right">310</td>
    <td align="right">Fan:VariableVolume</td>
    <td align="right">1 ZONE VAV 17 FAN</td>
    <td align="right">User-Specified Maximum Flow Rate [m3/s]</td>
    <td align="right">0.30427</td>
  </tr>
  <tr>
    <td align="right">311</td>
    <td align="right">Fan:VariableVolume</td>
    <td align="right">1 ZONE VAV 18 FAN</td>
    <td align="right">User-Specified Maximum Flow Rate [m3/s]</td>
    <td align="right">0.31146</td>
  </tr>
  <tr>
    <td align="right">312</td>
    <td align="right">Fan:VariableVolume</td>
    <td align="right">1 ZONE VAV 19 FAN</td>
    <td align="right">User-Specified Maximum Flow Rate [m3/s]</td>
    <td align="right">0.50342</td>
  </tr>
  <tr>
    <td align="right">313</td>
    <td align="right">Fan:VariableVolume</td>
    <td align="right">1 ZONE VAV 2 FAN</td>
    <td align="right">User-Specified Maximum Flow Rate [m3/s]</td>
    <td align="right">0.31837</td>
  </tr>
  <tr>
    <td align="right">314</td>
    <td align="right">Fan:VariableVolume</td>
    <td align="right">1 ZONE VAV 3 FAN</td>
    <td align="right">User-Specified Maximum Flow Rate [m3/s]</td>
    <td align="right">0.32505</td>
  </tr>
  <tr>
    <td align="right">315</td>
    <td align="right">Fan:VariableVolume</td>
    <td align="right">1 ZONE VAV 4 FAN</td>
    <td align="right">User-Specified Maximum Flow Rate [m3/s]</td>
    <td align="right">0.33161</td>
  </tr>
  <tr>
    <td align="right">316</td>
    <td align="right">Fan:VariableVolume</td>
    <td align="right">1 ZONE VAV 5 FAN</td>
    <td align="right">User-Specified Maximum Flow Rate [m3/s]</td>
    <td align="right">0.33798</td>
  </tr>
  <tr>
    <td align="right">317</td>
    <td align="right">Fan:VariableVolume</td>
    <td align="right">1 ZONE VAV 6 FAN</td>
    <td align="right">User-Specified Maximum Flow Rate [m3/s]</td>
    <td align="right">0.34417</td>
  </tr>
  <tr>
    <td align="right">318</td>
    <td align="right">Fan:VariableVolume</td>
    <td align="right">1 ZONE VAV 7 FAN</td>
    <td align="right">User-Specified Maximum Flow Rate [m3/s]</td>
    <td align="right">0.35550</td>
  </tr>
  <tr>
    <td align="right">319</td>
    <td align="right">Fan:VariableVolume</td>
    <td align="right">1 ZONE VAV 8 FAN</td>
    <td align="right">User-Specified Maximum Flow Rate [m3/s]</td>
    <td align="right">0.37036</td>
  </tr>
  <tr>
    <td align="right">320</td>
    <td align="right">Fan:VariableVolume</td>
    <td align="right">1 ZONE VAV 9 FAN</td>
    <td align="right">User-Specified Maximum Flow Rate [m3/s]</td>
    <td align="right">0.38499</td>
  </tr>
  <tr>
    <td align="right">321</td>
    <td align="right">CoolingTower:VariableSpeed</td>
    <td align="right">PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 38.2 GPM/HP 38.2 GPM/HP</td>
    <td align="right">Initial Nominal Capacity [W]</td>
    <td align="right">195698.38025</td>
  </tr>
  <tr>
    <td align="right">322</td>
    <td align="right">CoolingTower:VariableSpeed</td>
    <td align="right">PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 38.2 GPM/HP 38.2 GPM/HP</td>
    <td align="right">Initial Air Flow Rate in free convection regime [m3/s]</td>
    <td align="right">0.82104</td>
  </tr>
  <tr>
    <td align="right">323</td>
    <td align="right">CoolingTower:VariableSpeed</td>
    <td align="right">PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 38.2 GPM/HP 38.2 GPM/HP</td>
    <td align="right">Initial Tower capacity in free convection regime at design conditions [W]</td>
    <td align="right">24462.29753</td>
  </tr>
  <tr>
    <td align="right">324</td>
    <td align="right">WaterHeater:Mixed</td>
    <td align="right">40GAL ELECTRICITY WATER HEATER - 0KBTU/HR 1.0 THERM EFF 1.0 THERM EFF</td>
    <td align="right">Initial Use Side Design Flow Rate [m3/s]</td>
    <td align="right">4.04288E-007</td>
  </tr>
  <tr>
    <td align="right">325</td>
    <td align="right">Chiller:Electric:EIR</td>
    <td align="right">COMSTOCK DOE REF PRE-1980 WATERCOOLED  ROTARY SCREW CHILLER 0 20TONS 0.9KW/TON 21TONS 0.9KW/TON</td>
    <td align="right">Design Size Reference Chilled Water Flow Rate [m3/s]</td>
    <td align="right">5.20621E-003</td>
  </tr>
  <tr>
    <td align="right">326</td>
    <td align="right">Chiller:Electric:EIR</td>
    <td align="right">COMSTOCK DOE REF PRE-1980 WATERCOOLED  ROTARY SCREW CHILLER 0 20TONS 0.9KW/TON 21TONS 0.9KW/TON</td>
    <td align="right">User-Specified Reference Chilled Water Flow Rate [m3/s]</td>
    <td align="right">5.20621E-003</td>
  </tr>
  <tr>
    <td align="right">327</td>
    <td align="right">Chiller:Electric:EIR</td>
    <td align="right">COMSTOCK DOE REF PRE-1980 WATERCOOLED  ROTARY SCREW CHILLER 0 20TONS 0.9KW/TON 21TONS 0.9KW/TON</td>
    <td align="right">Design Size Reference Capacity [W]</td>
    <td align="right">122620.14486</td>
  </tr>
  <tr>
    <td align="right">328</td>
    <td align="right">Chiller:Electric:EIR</td>
    <td align="right">COMSTOCK DOE REF PRE-1980 WATERCOOLED  ROTARY SCREW CHILLER 0 20TONS 0.9KW/TON 21TONS 0.9KW/TON</td>
    <td align="right">User-Specified Reference Capacity [W]</td>
    <td align="right">122620.14486</td>
  </tr>
  <tr>
    <td align="right">329</td>
    <td align="right">Chiller:Electric:EIR</td>
    <td align="right">COMSTOCK DOE REF PRE-1980 WATERCOOLED  ROTARY SCREW CHILLER 0 20TONS 0.9KW/TON 21TONS 0.9KW/TON</td>
    <td align="right">Design Size Reference Condenser Fluid Flow Rate [m3/s]</td>
    <td align="right">6.67124E-003</td>
  </tr>
  <tr>
    <td align="right">330</td>
    <td align="right">Chiller:Electric:EIR</td>
    <td align="right">COMSTOCK DOE REF PRE-1980 WATERCOOLED  ROTARY SCREW CHILLER 0 20TONS 0.9KW/TON 21TONS 0.9KW/TON</td>
    <td align="right">User-Specified Reference Condenser Fluid Flow Rate [m3/s]</td>
    <td align="right">6.67124E-003</td>
  </tr>
  <tr>
    <td align="right">331</td>
    <td align="right">CoolingTower:VariableSpeed</td>
    <td align="right">PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 38.2 GPM/HP 38.2 GPM/HP</td>
    <td align="right">Nominal Capacity [W]</td>
    <td align="right">195698.38025</td>
  </tr>
  <tr>
    <td align="right">332</td>
    <td align="right">CoolingTower:VariableSpeed</td>
    <td align="right">PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 38.2 GPM/HP 38.2 GPM/HP</td>
    <td align="right">Air Flow Rate in free convection regime [m3/s]</td>
    <td align="right">0.82104</td>
  </tr>
  <tr>
    <td align="right">333</td>
    <td align="right">CoolingTower:VariableSpeed</td>
    <td align="right">PROPELLER OR AXIAL VARIABLE SPEED FAN OPEN COOLING TOWER 38.2 GPM/HP 38.2 GPM/HP</td>
    <td align="right">Tower capacity in free convection regime at design conditions [W]</td>
    <td align="right">24462.29753</td>
  </tr>
  <tr>
    <td align="right">334</td>
    <td align="right">DistrictHeating:Water</td>
    <td align="right">HOT WATER LOOP DISTRICT HEATING</td>
    <td align="right">Design Size Nominal Capacity [W]</td>
    <td align="right">601862.60408</td>
  </tr>
  <tr>
    <td align="right">335</td>
    <td align="right">DistrictHeating:Water</td>
    <td align="right">HOT WATER LOOP DISTRICT HEATING</td>
    <td align="right">User-Specified Nominal Capacity [W]</td>
    <td align="right">601862.60408</td>
  </tr>
  <tr>
    <td align="right">336</td>
    <td align="right">WaterHeater:Mixed</td>
    <td align="right">40GAL ELECTRICITY WATER HEATER - 0KBTU/HR 1.0 THERM EFF 1.0 THERM EFF</td>
    <td align="right">Use Side Design Flow Rate [m3/s]</td>
    <td align="right">4.04288E-007</td>
  </tr>
</table>
<br><br>
<b>Water Heating Coil Capacity Information</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Water Heating Coil Capacity Information-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Component Type</td>
    <td align="right">Name</td>
    <td align="right">Nominal Total Capacity {W}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY GROUND REHEAT COIL</td>
    <td align="right">3767.55</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID REHEAT COIL</td>
    <td align="right">5716.99</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID10 REHEAT COIL</td>
    <td align="right">17639.82</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID11 REHEAT COIL</td>
    <td align="right">18689.52</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID12 REHEAT COIL</td>
    <td align="right">19713.79</td>
  </tr>
  <tr>
    <td align="right">6</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID13 REHEAT COIL</td>
    <td align="right">20715.59</td>
  </tr>
  <tr>
    <td align="right">7</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID14 REHEAT COIL</td>
    <td align="right">21697.36</td>
  </tr>
  <tr>
    <td align="right">8</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID15 REHEAT COIL</td>
    <td align="right">22661.16</td>
  </tr>
  <tr>
    <td align="right">9</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID16 REHEAT COIL</td>
    <td align="right">23608.72</td>
  </tr>
  <tr>
    <td align="right">10</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID17 REHEAT COIL</td>
    <td align="right">24541.53</td>
  </tr>
  <tr>
    <td align="right">11</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID18 REHEAT COIL</td>
    <td align="right">25460.89</td>
  </tr>
  <tr>
    <td align="right">12</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID2 REHEAT COIL</td>
    <td align="right">7511.81</td>
  </tr>
  <tr>
    <td align="right">13</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID3 REHEAT COIL</td>
    <td align="right">9080.19</td>
  </tr>
  <tr>
    <td align="right">14</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID4 REHEAT COIL</td>
    <td align="right">10508.95</td>
  </tr>
  <tr>
    <td align="right">15</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID5 REHEAT COIL</td>
    <td align="right">11839.93</td>
  </tr>
  <tr>
    <td align="right">16</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID6 REHEAT COIL</td>
    <td align="right">13097.30</td>
  </tr>
  <tr>
    <td align="right">17</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID7 REHEAT COIL</td>
    <td align="right">14296.61</td>
  </tr>
  <tr>
    <td align="right">18</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID8 REHEAT COIL</td>
    <td align="right">15448.59</td>
  </tr>
  <tr>
    <td align="right">19</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID9 REHEAT COIL</td>
    <td align="right">16561.03</td>
  </tr>
  <tr>
    <td align="right">20</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY TOP REHEAT COIL</td>
    <td align="right">32090.37</td>
  </tr>
  <tr>
    <td align="right">21</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">1 ZONE VAV MAIN HTG COIL</td>
    <td align="right">0.00</td>
  </tr>
  <tr>
    <td align="right">22</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">1 ZONE VAV 1 MAIN HTG COIL</td>
    <td align="right">0.00</td>
  </tr>
  <tr>
    <td align="right">23</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">1 ZONE VAV 10 MAIN HTG COIL</td>
    <td align="right">1552.24</td>
  </tr>
  <tr>
    <td align="right">24</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">1 ZONE VAV 11 MAIN HTG COIL</td>
    <td align="right">0.00</td>
  </tr>
  <tr>
    <td align="right">25</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">1 ZONE VAV 12 MAIN HTG COIL</td>
    <td align="right">0.00</td>
  </tr>
  <tr>
    <td align="right">26</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">1 ZONE VAV 13 MAIN HTG COIL</td>
    <td align="right">1058.61</td>
  </tr>
  <tr>
    <td align="right">27</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">1 ZONE VAV 14 MAIN HTG COIL</td>
    <td align="right">1092.06</td>
  </tr>
  <tr>
    <td align="right">28</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">1 ZONE VAV 15 MAIN HTG COIL</td>
    <td align="right">1123.56</td>
  </tr>
  <tr>
    <td align="right">29</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">1 ZONE VAV 16 MAIN HTG COIL</td>
    <td align="right">1153.46</td>
  </tr>
  <tr>
    <td align="right">30</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">1 ZONE VAV 17 MAIN HTG COIL</td>
    <td align="right">1182.48</td>
  </tr>
  <tr>
    <td align="right">31</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">1 ZONE VAV 18 MAIN HTG COIL</td>
    <td align="right">1210.40</td>
  </tr>
  <tr>
    <td align="right">32</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">1 ZONE VAV 19 MAIN HTG COIL</td>
    <td align="right">1956.42</td>
  </tr>
  <tr>
    <td align="right">33</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">1 ZONE VAV 2 MAIN HTG COIL</td>
    <td align="right">1237.27</td>
  </tr>
  <tr>
    <td align="right">34</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">1 ZONE VAV 3 MAIN HTG COIL</td>
    <td align="right">1263.21</td>
  </tr>
  <tr>
    <td align="right">35</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">1 ZONE VAV 4 MAIN HTG COIL</td>
    <td align="right">1288.71</td>
  </tr>
  <tr>
    <td align="right">36</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">1 ZONE VAV 5 MAIN HTG COIL</td>
    <td align="right">1313.48</td>
  </tr>
  <tr>
    <td align="right">37</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">1 ZONE VAV 6 MAIN HTG COIL</td>
    <td align="right">1337.54</td>
  </tr>
  <tr>
    <td align="right">38</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">1 ZONE VAV 7 MAIN HTG COIL</td>
    <td align="right">1381.56</td>
  </tr>
  <tr>
    <td align="right">39</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">1 ZONE VAV 8 MAIN HTG COIL</td>
    <td align="right">1439.33</td>
  </tr>
  <tr>
    <td align="right">40</td>
    <td align="right">Coil:Heating:Water</td>
    <td align="right">1 ZONE VAV 9 MAIN HTG COIL</td>
    <td align="right">1496.19</td>
  </tr>
</table>
<br><br>
<b>Water Cooling Coil Capacity Information</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Water Cooling Coil Capacity Information-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Component Type</td>
    <td align="right">Name</td>
    <td align="right">Nominal Total Capacity {W}</td>
    <td align="right">Nominal Sensible Capacity {W}</td>
    <td align="right">Nominal Latent Capacity {W}</td>
    <td align="right">Nominal Sensible Heat Ratio</td>
    <td align="right">Nominal Coil UA Value {W/C}</td>
    <td align="right">Nominal Coil Surface Area {m2}</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">1 ZONE VAV CLG COIL</td>
    <td align="right">4816.94</td>
    <td align="right">3378.73</td>
    <td align="right">1438.21</td>
    <td align="right">0.70</td>
    <td align="right">511.55</td>
    <td align="right">5.19</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">1 ZONE VAV 1 CLG COIL</td>
    <td align="right">5606.99</td>
    <td align="right">3921.01</td>
    <td align="right">1685.98</td>
    <td align="right">0.70</td>
    <td align="right">595.45</td>
    <td align="right">6.04</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">1 ZONE VAV 10 CLG COIL</td>
    <td align="right">9721.28</td>
    <td align="right">6682.91</td>
    <td align="right">3038.37</td>
    <td align="right">0.69</td>
    <td align="right">1032.70</td>
    <td align="right">10.47</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">1 ZONE VAV 11 CLG COIL</td>
    <td align="right">5917.22</td>
    <td align="right">4125.18</td>
    <td align="right">1792.04</td>
    <td align="right">0.70</td>
    <td align="right">628.27</td>
    <td align="right">6.37</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">1 ZONE VAV 12 CLG COIL</td>
    <td align="right">6188.46</td>
    <td align="right">4304.61</td>
    <td align="right">1883.85</td>
    <td align="right">0.70</td>
    <td align="right">657.02</td>
    <td align="right">6.66</td>
  </tr>
  <tr>
    <td align="right">6</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">1 ZONE VAV 13 CLG COIL</td>
    <td align="right">6436.77</td>
    <td align="right">4469.08</td>
    <td align="right">1967.68</td>
    <td align="right">0.69</td>
    <td align="right">683.34</td>
    <td align="right">6.93</td>
  </tr>
  <tr>
    <td align="right">7</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">1 ZONE VAV 14 CLG COIL</td>
    <td align="right">6667.83</td>
    <td align="right">4622.99</td>
    <td align="right">2044.84</td>
    <td align="right">0.69</td>
    <td align="right">707.88</td>
    <td align="right">7.18</td>
  </tr>
  <tr>
    <td align="right">8</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">1 ZONE VAV 15 CLG COIL</td>
    <td align="right">6884.33</td>
    <td align="right">4767.43</td>
    <td align="right">2116.90</td>
    <td align="right">0.69</td>
    <td align="right">730.89</td>
    <td align="right">7.41</td>
  </tr>
  <tr>
    <td align="right">9</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">1 ZONE VAV 16 CLG COIL</td>
    <td align="right">7090.34</td>
    <td align="right">4904.76</td>
    <td align="right">2185.58</td>
    <td align="right">0.69</td>
    <td align="right">752.77</td>
    <td align="right">7.64</td>
  </tr>
  <tr>
    <td align="right">10</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">1 ZONE VAV 17 CLG COIL</td>
    <td align="right">7287.70</td>
    <td align="right">5036.86</td>
    <td align="right">2250.84</td>
    <td align="right">0.69</td>
    <td align="right">773.77</td>
    <td align="right">7.85</td>
  </tr>
  <tr>
    <td align="right">11</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">1 ZONE VAV 18 CLG COIL</td>
    <td align="right">7477.09</td>
    <td align="right">5163.75</td>
    <td align="right">2313.35</td>
    <td align="right">0.69</td>
    <td align="right">793.93</td>
    <td align="right">8.05</td>
  </tr>
  <tr>
    <td align="right">12</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">1 ZONE VAV 19 CLG COIL</td>
    <td align="right">12261.77</td>
    <td align="right">8427.47</td>
    <td align="right">3834.30</td>
    <td align="right">0.69</td>
    <td align="right">1303.06</td>
    <td align="right">13.22</td>
  </tr>
  <tr>
    <td align="right">13</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">1 ZONE VAV 2 CLG COIL</td>
    <td align="right">7659.04</td>
    <td align="right">5285.71</td>
    <td align="right">2373.33</td>
    <td align="right">0.69</td>
    <td align="right">813.29</td>
    <td align="right">8.25</td>
  </tr>
  <tr>
    <td align="right">14</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">1 ZONE VAV 3 CLG COIL</td>
    <td align="right">7835.44</td>
    <td align="right">5403.78</td>
    <td align="right">2431.66</td>
    <td align="right">0.69</td>
    <td align="right">832.05</td>
    <td align="right">8.44</td>
  </tr>
  <tr>
    <td align="right">15</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">1 ZONE VAV 4 CLG COIL</td>
    <td align="right">8007.05</td>
    <td align="right">5519.03</td>
    <td align="right">2488.02</td>
    <td align="right">0.69</td>
    <td align="right">850.32</td>
    <td align="right">8.62</td>
  </tr>
  <tr>
    <td align="right">16</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">1 ZONE VAV 5 CLG COIL</td>
    <td align="right">8173.62</td>
    <td align="right">5630.93</td>
    <td align="right">2542.69</td>
    <td align="right">0.69</td>
    <td align="right">868.07</td>
    <td align="right">8.80</td>
  </tr>
  <tr>
    <td align="right">17</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">1 ZONE VAV 6 CLG COIL</td>
    <td align="right">8335.26</td>
    <td align="right">5739.55</td>
    <td align="right">2595.71</td>
    <td align="right">0.69</td>
    <td align="right">885.29</td>
    <td align="right">8.98</td>
  </tr>
  <tr>
    <td align="right">18</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">1 ZONE VAV 7 CLG COIL</td>
    <td align="right">8622.71</td>
    <td align="right">5934.45</td>
    <td align="right">2688.26</td>
    <td align="right">0.69</td>
    <td align="right">915.84</td>
    <td align="right">9.29</td>
  </tr>
  <tr>
    <td align="right">19</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">1 ZONE VAV 8 CLG COIL</td>
    <td align="right">8994.18</td>
    <td align="right">6187.61</td>
    <td align="right">2806.57</td>
    <td align="right">0.69</td>
    <td align="right">955.35</td>
    <td align="right">9.69</td>
  </tr>
  <tr>
    <td align="right">20</td>
    <td align="right">Coil:Cooling:Water</td>
    <td align="right">1 ZONE VAV 9 CLG COIL</td>
    <td align="right">9360.22</td>
    <td align="right">6436.99</td>
    <td align="right">2923.23</td>
    <td align="right">0.69</td>
    <td align="right">994.29</td>
    <td align="right">10.08</td>
  </tr>
</table>
<br><br>
<b>Environment</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Environment-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Environment Name</td>
    <td align="right">Environment Type</td>
    <td align="right">Start Date</td>
    <td align="right">End Date</td>
    <td align="right">Start DayOfWeek</td>
    <td align="right">Duration {#days}</td>
    <td align="right">Source:Start DayOfWeek</td>
    <td align="right">Use Daylight Saving</td>
    <td align="right">Use Holidays</td>
    <td align="right">Apply Weekend Holiday Rule</td>
    <td align="right">Use Rain Values</td>
    <td align="right">Use Snow Values</td>
    <td align="right">Sky Temperature Model</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">RUN PERIOD 1</td>
    <td align="right">WeatherFileRunPeriod</td>
    <td align="right">01/01/2018</td>
    <td align="right">12/31/2018</td>
    <td align="right">Monday</td>
    <td align="right">365</td>
    <td align="right">Use RunPeriod Specified Day</td>
    <td align="right">No</td>
    <td align="right">No</td>
    <td align="right">No</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Clark and Allen</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">RUN PERIOD 1</td>
    <td align="right">WeatherFileRunPeriod</td>
    <td align="right">01/01/2018</td>
    <td align="right">12/31/2018</td>
    <td align="right">Monday</td>
    <td align="right">365</td>
    <td align="right">Use RunPeriod Specified Day</td>
    <td align="right">No</td>
    <td align="right">No</td>
    <td align="right">No</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Clark and Allen</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">RUN PERIOD 1</td>
    <td align="right">WeatherFileRunPeriod</td>
    <td align="right">01/01/2018</td>
    <td align="right">12/31/2018</td>
    <td align="right">Monday</td>
    <td align="right">365</td>
    <td align="right">Use RunPeriod Specified Day</td>
    <td align="right">No</td>
    <td align="right">No</td>
    <td align="right">No</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">Clark and Allen</td>
  </tr>
</table>
<br><br>
<b>Environment:Daylight Saving</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Environment:Daylight Saving-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Daylight Saving Indicator</td>
    <td align="right">Source</td>
    <td align="right">Start Date</td>
    <td align="right">End Date</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">Yes</td>
    <td align="right">InputFile</td>
    <td align="right">03/11</td>
    <td align="right">11/04</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">Yes</td>
    <td align="right">InputFile</td>
    <td align="right">03/11</td>
    <td align="right">11/04</td>
  </tr>
</table>
<br><br>
<b>Environment:WarmupDays</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Environment:WarmupDays-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">NumberofWarmupDays</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">3</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">3</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">3</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">4</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">4</td>
  </tr>
  <tr>
    <td align="right">6</td>
    <td align="right">4</td>
  </tr>
  <tr>
    <td align="right">7</td>
    <td align="right">4</td>
  </tr>
  <tr>
    <td align="right">8</td>
    <td align="right">2</td>
  </tr>
  <tr>
    <td align="right">9</td>
    <td align="right">4</td>
  </tr>
  <tr>
    <td align="right">10</td>
    <td align="right">3</td>
  </tr>
  <tr>
    <td align="right">11</td>
    <td align="right">3</td>
  </tr>
  <tr>
    <td align="right">12</td>
    <td align="right">3</td>
  </tr>
  <tr>
    <td align="right">13</td>
    <td align="right">3</td>
  </tr>
  <tr>
    <td align="right">14</td>
    <td align="right">4</td>
  </tr>
  <tr>
    <td align="right">15</td>
    <td align="right">4</td>
  </tr>
  <tr>
    <td align="right">16</td>
    <td align="right">3</td>
  </tr>
  <tr>
    <td align="right">17</td>
    <td align="right">3</td>
  </tr>
  <tr>
    <td align="right">18</td>
    <td align="right">3</td>
  </tr>
  <tr>
    <td align="right">19</td>
    <td align="right">3</td>
  </tr>
  <tr>
    <td align="right">20</td>
    <td align="right">3</td>
  </tr>
  <tr>
    <td align="right">21</td>
    <td align="right">3</td>
  </tr>
  <tr>
    <td align="right">22</td>
    <td align="right">4</td>
  </tr>
  <tr>
    <td align="right">23</td>
    <td align="right">4</td>
  </tr>
  <tr>
    <td align="right">24</td>
    <td align="right">3</td>
  </tr>
  <tr>
    <td align="right">25</td>
    <td align="right">3</td>
  </tr>
  <tr>
    <td align="right">26</td>
    <td align="right">3</td>
  </tr>
  <tr>
    <td align="right">27</td>
    <td align="right">3</td>
  </tr>
  <tr>
    <td align="right">28</td>
    <td align="right">3</td>
  </tr>
  <tr>
    <td align="right">29</td>
    <td align="right">3</td>
  </tr>
  <tr>
    <td align="right">30</td>
    <td align="right">3</td>
  </tr>
  <tr>
    <td align="right">31</td>
    <td align="right">3</td>
  </tr>
  <tr>
    <td align="right">32</td>
    <td align="right">3</td>
  </tr>
</table>
<br><br>
<b>Environment:Design Day Data</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Environment:Design Day Data-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Max Dry-Bulb Temp {C}</td>
    <td align="right">Temp Range {dC}</td>
    <td align="right">Temp Range Ind Type</td>
    <td align="right">Hum Ind Type</td>
    <td align="right">Hum Ind Value at Max Temp</td>
    <td align="right">Hum Ind Units</td>
    <td align="right">Pressure {Pa}</td>
    <td align="right">Wind Direction {deg CW from N}</td>
    <td align="right">Wind Speed {m/s}</td>
    <td align="right">Clearness</td>
    <td align="right">Rain</td>
    <td align="right">Snow</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">34.10</td>
    <td align="right">9.90</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">22.80</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">31.30</td>
    <td align="right">9.90</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">25.20</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">33.00</td>
    <td align="right">9.90</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">22.90</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">26.50</td>
    <td align="right">9.90</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Dewpoint</td>
    <td align="right">22.50</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">-2.40</td>
    <td align="right">0.00</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">-2.40</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">270</td>
    <td align="right">2.5</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">6</td>
    <td align="right">-3.90</td>
    <td align="right">0.00</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">-3.90</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">270</td>
    <td align="right">2.5</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">7</td>
    <td align="right">7.70</td>
    <td align="right">0.00</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">7.70</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">270</td>
    <td align="right">8.7</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">8</td>
    <td align="right">31.20</td>
    <td align="right">11.50</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">18.90</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">9</td>
    <td align="right">28.50</td>
    <td align="right">11.50</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">20.60</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">10</td>
    <td align="right">36.20</td>
    <td align="right">9.30</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">23.40</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">11</td>
    <td align="right">31.90</td>
    <td align="right">9.30</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">25.80</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">12</td>
    <td align="right">22.80</td>
    <td align="right">9.50</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">15.90</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">13</td>
    <td align="right">21.20</td>
    <td align="right">9.50</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">17.60</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">14</td>
    <td align="right">21.30</td>
    <td align="right">10.00</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">12.10</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">15</td>
    <td align="right">18.30</td>
    <td align="right">10.00</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">16.30</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">16</td>
    <td align="right">22.00</td>
    <td align="right">9.90</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">15.50</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">17</td>
    <td align="right">19.40</td>
    <td align="right">9.90</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">17.20</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">18</td>
    <td align="right">36.40</td>
    <td align="right">9.90</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">23.40</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">19</td>
    <td align="right">33.30</td>
    <td align="right">9.90</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">25.80</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">20</td>
    <td align="right">36.10</td>
    <td align="right">10.10</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">23.50</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">21</td>
    <td align="right">31.80</td>
    <td align="right">10.10</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">25.20</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">22</td>
    <td align="right">27.70</td>
    <td align="right">11.10</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">17.10</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">23</td>
    <td align="right">23.90</td>
    <td align="right">11.10</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">18.10</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">24</td>
    <td align="right">32.30</td>
    <td align="right">10.20</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">21.50</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">25</td>
    <td align="right">28.60</td>
    <td align="right">10.20</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">23.00</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">26</td>
    <td align="right">26.10</td>
    <td align="right">10.90</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">17.60</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">27</td>
    <td align="right">22.40</td>
    <td align="right">10.90</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">21.20</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">28</td>
    <td align="right">28.80</td>
    <td align="right">10.20</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">19.80</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">29</td>
    <td align="right">26.10</td>
    <td align="right">10.20</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">22.50</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">30</td>
    <td align="right">33.70</td>
    <td align="right">9.30</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">20.70</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">31</td>
    <td align="right">28.40</td>
    <td align="right">9.30</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">24.00</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">32</td>
    <td align="right">34.10</td>
    <td align="right">9.90</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">22.80</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">33</td>
    <td align="right">31.30</td>
    <td align="right">9.90</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">25.20</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">34</td>
    <td align="right">33.00</td>
    <td align="right">9.90</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">22.90</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">35</td>
    <td align="right">26.50</td>
    <td align="right">9.90</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Dewpoint</td>
    <td align="right">22.50</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">36</td>
    <td align="right">-2.40</td>
    <td align="right">0.00</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">-2.40</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">270</td>
    <td align="right">2.5</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">37</td>
    <td align="right">-3.90</td>
    <td align="right">0.00</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">-3.90</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">270</td>
    <td align="right">2.5</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">38</td>
    <td align="right">7.70</td>
    <td align="right">0.00</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">7.70</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">270</td>
    <td align="right">8.7</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">39</td>
    <td align="right">31.20</td>
    <td align="right">11.50</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">18.90</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">40</td>
    <td align="right">28.50</td>
    <td align="right">11.50</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">20.60</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">41</td>
    <td align="right">36.20</td>
    <td align="right">9.30</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">23.40</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">42</td>
    <td align="right">31.90</td>
    <td align="right">9.30</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">25.80</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">43</td>
    <td align="right">22.80</td>
    <td align="right">9.50</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">15.90</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">44</td>
    <td align="right">21.20</td>
    <td align="right">9.50</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">17.60</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">45</td>
    <td align="right">21.30</td>
    <td align="right">10.00</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">12.10</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">46</td>
    <td align="right">18.30</td>
    <td align="right">10.00</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">16.30</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">47</td>
    <td align="right">22.00</td>
    <td align="right">9.90</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">15.50</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">48</td>
    <td align="right">19.40</td>
    <td align="right">9.90</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">17.20</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">49</td>
    <td align="right">36.40</td>
    <td align="right">9.90</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">23.40</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">50</td>
    <td align="right">33.30</td>
    <td align="right">9.90</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">25.80</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">51</td>
    <td align="right">36.10</td>
    <td align="right">10.10</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">23.50</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">52</td>
    <td align="right">31.80</td>
    <td align="right">10.10</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">25.20</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">53</td>
    <td align="right">27.70</td>
    <td align="right">11.10</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">17.10</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">54</td>
    <td align="right">23.90</td>
    <td align="right">11.10</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">18.10</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">55</td>
    <td align="right">32.30</td>
    <td align="right">10.20</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">21.50</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">56</td>
    <td align="right">28.60</td>
    <td align="right">10.20</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">23.00</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">57</td>
    <td align="right">26.10</td>
    <td align="right">10.90</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">17.60</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">58</td>
    <td align="right">22.40</td>
    <td align="right">10.90</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">21.20</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">59</td>
    <td align="right">28.80</td>
    <td align="right">10.20</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">19.80</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">60</td>
    <td align="right">26.10</td>
    <td align="right">10.20</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">22.50</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">61</td>
    <td align="right">33.70</td>
    <td align="right">9.30</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">20.70</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">62</td>
    <td align="right">28.40</td>
    <td align="right">9.30</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">24.00</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">63</td>
    <td align="right">34.10</td>
    <td align="right">9.90</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">22.80</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">64</td>
    <td align="right">31.30</td>
    <td align="right">9.90</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">25.20</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">65</td>
    <td align="right">33.00</td>
    <td align="right">9.90</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">22.90</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">66</td>
    <td align="right">26.50</td>
    <td align="right">9.90</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Dewpoint</td>
    <td align="right">22.50</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">67</td>
    <td align="right">-2.40</td>
    <td align="right">0.00</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">-2.40</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">270</td>
    <td align="right">2.5</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">68</td>
    <td align="right">-3.90</td>
    <td align="right">0.00</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">-3.90</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">270</td>
    <td align="right">2.5</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">69</td>
    <td align="right">7.70</td>
    <td align="right">0.00</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">7.70</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">270</td>
    <td align="right">8.7</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">70</td>
    <td align="right">31.20</td>
    <td align="right">11.50</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">18.90</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">71</td>
    <td align="right">28.50</td>
    <td align="right">11.50</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">20.60</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">72</td>
    <td align="right">36.20</td>
    <td align="right">9.30</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">23.40</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">73</td>
    <td align="right">31.90</td>
    <td align="right">9.30</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">25.80</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">74</td>
    <td align="right">22.80</td>
    <td align="right">9.50</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">15.90</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">75</td>
    <td align="right">21.20</td>
    <td align="right">9.50</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">17.60</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">76</td>
    <td align="right">21.30</td>
    <td align="right">10.00</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">12.10</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">77</td>
    <td align="right">18.30</td>
    <td align="right">10.00</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">16.30</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">78</td>
    <td align="right">22.00</td>
    <td align="right">9.90</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">15.50</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">79</td>
    <td align="right">19.40</td>
    <td align="right">9.90</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">17.20</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">80</td>
    <td align="right">36.40</td>
    <td align="right">9.90</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">23.40</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">81</td>
    <td align="right">33.30</td>
    <td align="right">9.90</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">25.80</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">82</td>
    <td align="right">36.10</td>
    <td align="right">10.10</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">23.50</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">83</td>
    <td align="right">31.80</td>
    <td align="right">10.10</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">25.20</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">84</td>
    <td align="right">27.70</td>
    <td align="right">11.10</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">17.10</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">85</td>
    <td align="right">23.90</td>
    <td align="right">11.10</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">18.10</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">86</td>
    <td align="right">32.30</td>
    <td align="right">10.20</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">21.50</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">87</td>
    <td align="right">28.60</td>
    <td align="right">10.20</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">23.00</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">88</td>
    <td align="right">26.10</td>
    <td align="right">10.90</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">17.60</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">89</td>
    <td align="right">22.40</td>
    <td align="right">10.90</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">21.20</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">90</td>
    <td align="right">28.80</td>
    <td align="right">10.20</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">19.80</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">91</td>
    <td align="right">26.10</td>
    <td align="right">10.20</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">22.50</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">92</td>
    <td align="right">33.70</td>
    <td align="right">9.30</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">20.70</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
  <tr>
    <td align="right">93</td>
    <td align="right">28.40</td>
    <td align="right">9.30</td>
    <td align="right">DefaultMultipliers</td>
    <td align="right">Wetbulb</td>
    <td align="right">24.00</td>
    <td align="right">{C}</td>
    <td align="right">98100</td>
    <td align="right">260</td>
    <td align="right">2.8</td>
    <td align="right">0.00</td>
    <td align="right">No</td>
    <td align="right">No</td>
  </tr>
</table>
<br><br>
<b>Environment:Design Day Misc</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Environment:Design Day Misc-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">DayOfYear</td>
    <td align="right">ASHRAE A Coeff</td>
    <td align="right">ASHRAE B Coeff</td>
    <td align="right">ASHRAE C Coeff</td>
    <td align="right">Solar Constant-Annual Variation</td>
    <td align="right">Eq of Time {minutes}</td>
    <td align="right">Solar Declination Angle {deg}</td>
    <td align="right">Solar Model</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">202</td>
    <td align="right">1084.4</td>
    <td align="right">0.2082</td>
    <td align="right">0.1365</td>
    <td align="right">1.0</td>
    <td align="right">-6.23</td>
    <td align="right">20.6</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">202</td>
    <td align="right">1084.4</td>
    <td align="right">0.2082</td>
    <td align="right">0.1365</td>
    <td align="right">1.0</td>
    <td align="right">-6.23</td>
    <td align="right">20.6</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">202</td>
    <td align="right">1084.4</td>
    <td align="right">0.2082</td>
    <td align="right">0.1365</td>
    <td align="right">1.0</td>
    <td align="right">-6.23</td>
    <td align="right">20.6</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">202</td>
    <td align="right">1084.4</td>
    <td align="right">0.2082</td>
    <td align="right">0.1365</td>
    <td align="right">1.0</td>
    <td align="right">-6.23</td>
    <td align="right">20.6</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">21</td>
    <td align="right">1229.0</td>
    <td align="right">0.1415</td>
    <td align="right">5.7310E-002</td>
    <td align="right">1.0</td>
    <td align="right">-11.15</td>
    <td align="right">-20.1</td>
    <td align="right">ASHRAEClearSky</td>
  </tr>
  <tr>
    <td align="right">6</td>
    <td align="right">21</td>
    <td align="right">1229.0</td>
    <td align="right">0.1415</td>
    <td align="right">5.7310E-002</td>
    <td align="right">1.0</td>
    <td align="right">-11.15</td>
    <td align="right">-20.1</td>
    <td align="right">ASHRAEClearSky</td>
  </tr>
  <tr>
    <td align="right">7</td>
    <td align="right">21</td>
    <td align="right">1229.0</td>
    <td align="right">0.1415</td>
    <td align="right">5.7310E-002</td>
    <td align="right">1.0</td>
    <td align="right">-11.15</td>
    <td align="right">-20.1</td>
    <td align="right">ASHRAEClearSky</td>
  </tr>
  <tr>
    <td align="right">8</td>
    <td align="right">111</td>
    <td align="right">1135.8</td>
    <td align="right">0.1796</td>
    <td align="right">9.6924E-002</td>
    <td align="right">1.0</td>
    <td align="right">1.11</td>
    <td align="right">11.6</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">9</td>
    <td align="right">111</td>
    <td align="right">1135.8</td>
    <td align="right">0.1796</td>
    <td align="right">9.6924E-002</td>
    <td align="right">1.0</td>
    <td align="right">1.11</td>
    <td align="right">11.6</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">10</td>
    <td align="right">233</td>
    <td align="right">1106.3</td>
    <td align="right">0.2000</td>
    <td align="right">0.1216</td>
    <td align="right">1.0</td>
    <td align="right">-3.33</td>
    <td align="right">12.4</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">11</td>
    <td align="right">233</td>
    <td align="right">1106.3</td>
    <td align="right">0.2000</td>
    <td align="right">0.1216</td>
    <td align="right">1.0</td>
    <td align="right">-3.33</td>
    <td align="right">12.4</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">12</td>
    <td align="right">355</td>
    <td align="right">1232.8</td>
    <td align="right">0.1424</td>
    <td align="right">5.7719E-002</td>
    <td align="right">1.0</td>
    <td align="right">2.45</td>
    <td align="right">-23.5</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">13</td>
    <td align="right">355</td>
    <td align="right">1232.8</td>
    <td align="right">0.1424</td>
    <td align="right">5.7719E-002</td>
    <td align="right">1.0</td>
    <td align="right">2.45</td>
    <td align="right">-23.5</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">14</td>
    <td align="right">52</td>
    <td align="right">1214.6</td>
    <td align="right">0.1445</td>
    <td align="right">6.0579E-002</td>
    <td align="right">1.0</td>
    <td align="right">-13.80</td>
    <td align="right">-10.8</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">15</td>
    <td align="right">52</td>
    <td align="right">1214.6</td>
    <td align="right">0.1445</td>
    <td align="right">6.0579E-002</td>
    <td align="right">1.0</td>
    <td align="right">-13.80</td>
    <td align="right">-10.8</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">16</td>
    <td align="right">21</td>
    <td align="right">1229.0</td>
    <td align="right">0.1415</td>
    <td align="right">5.7310E-002</td>
    <td align="right">1.0</td>
    <td align="right">-11.15</td>
    <td align="right">-20.1</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">17</td>
    <td align="right">21</td>
    <td align="right">1229.0</td>
    <td align="right">0.1415</td>
    <td align="right">5.7310E-002</td>
    <td align="right">1.0</td>
    <td align="right">-11.15</td>
    <td align="right">-20.1</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">18</td>
    <td align="right">202</td>
    <td align="right">1084.4</td>
    <td align="right">0.2082</td>
    <td align="right">0.1365</td>
    <td align="right">1.0</td>
    <td align="right">-6.23</td>
    <td align="right">20.6</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">19</td>
    <td align="right">202</td>
    <td align="right">1084.4</td>
    <td align="right">0.2082</td>
    <td align="right">0.1365</td>
    <td align="right">1.0</td>
    <td align="right">-6.23</td>
    <td align="right">20.6</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">20</td>
    <td align="right">172</td>
    <td align="right">1088.0</td>
    <td align="right">0.2039</td>
    <td align="right">0.1335</td>
    <td align="right">1.0</td>
    <td align="right">-1.34</td>
    <td align="right">23.4</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">21</td>
    <td align="right">172</td>
    <td align="right">1088.0</td>
    <td align="right">0.2039</td>
    <td align="right">0.1335</td>
    <td align="right">1.0</td>
    <td align="right">-1.34</td>
    <td align="right">23.4</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">22</td>
    <td align="right">80</td>
    <td align="right">1184.3</td>
    <td align="right">0.1559</td>
    <td align="right">7.0716E-002</td>
    <td align="right">1.0</td>
    <td align="right">-7.51</td>
    <td align="right">-4.2E-002</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">23</td>
    <td align="right">80</td>
    <td align="right">1184.3</td>
    <td align="right">0.1559</td>
    <td align="right">7.0716E-002</td>
    <td align="right">1.0</td>
    <td align="right">-7.51</td>
    <td align="right">-4.2E-002</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">24</td>
    <td align="right">141</td>
    <td align="right">1102.7</td>
    <td align="right">0.1968</td>
    <td align="right">0.1213</td>
    <td align="right">1.0</td>
    <td align="right">3.61</td>
    <td align="right">20.0</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">25</td>
    <td align="right">141</td>
    <td align="right">1102.7</td>
    <td align="right">0.1968</td>
    <td align="right">0.1213</td>
    <td align="right">1.0</td>
    <td align="right">3.61</td>
    <td align="right">20.0</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">26</td>
    <td align="right">325</td>
    <td align="right">1220.2</td>
    <td align="right">0.1488</td>
    <td align="right">6.4032E-002</td>
    <td align="right">1.0</td>
    <td align="right">14.25</td>
    <td align="right">-19.7</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">27</td>
    <td align="right">325</td>
    <td align="right">1220.2</td>
    <td align="right">0.1488</td>
    <td align="right">6.4032E-002</td>
    <td align="right">1.0</td>
    <td align="right">14.25</td>
    <td align="right">-19.7</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">28</td>
    <td align="right">294</td>
    <td align="right">1191.2</td>
    <td align="right">0.1597</td>
    <td align="right">7.3069E-002</td>
    <td align="right">1.0</td>
    <td align="right">15.18</td>
    <td align="right">-10.4</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">29</td>
    <td align="right">294</td>
    <td align="right">1191.2</td>
    <td align="right">0.1597</td>
    <td align="right">7.3069E-002</td>
    <td align="right">1.0</td>
    <td align="right">15.18</td>
    <td align="right">-10.4</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">30</td>
    <td align="right">264</td>
    <td align="right">1151.1</td>
    <td align="right">0.1777</td>
    <td align="right">9.2179E-002</td>
    <td align="right">1.0</td>
    <td align="right">6.63</td>
    <td align="right">1.0</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">31</td>
    <td align="right">264</td>
    <td align="right">1151.1</td>
    <td align="right">0.1777</td>
    <td align="right">9.2179E-002</td>
    <td align="right">1.0</td>
    <td align="right">6.63</td>
    <td align="right">1.0</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">32</td>
    <td align="right">202</td>
    <td align="right">1084.4</td>
    <td align="right">0.2082</td>
    <td align="right">0.1365</td>
    <td align="right">1.0</td>
    <td align="right">-6.23</td>
    <td align="right">20.6</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">33</td>
    <td align="right">202</td>
    <td align="right">1084.4</td>
    <td align="right">0.2082</td>
    <td align="right">0.1365</td>
    <td align="right">1.0</td>
    <td align="right">-6.23</td>
    <td align="right">20.6</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">34</td>
    <td align="right">202</td>
    <td align="right">1084.4</td>
    <td align="right">0.2082</td>
    <td align="right">0.1365</td>
    <td align="right">1.0</td>
    <td align="right">-6.23</td>
    <td align="right">20.6</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">35</td>
    <td align="right">202</td>
    <td align="right">1084.4</td>
    <td align="right">0.2082</td>
    <td align="right">0.1365</td>
    <td align="right">1.0</td>
    <td align="right">-6.23</td>
    <td align="right">20.6</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">36</td>
    <td align="right">21</td>
    <td align="right">1229.0</td>
    <td align="right">0.1415</td>
    <td align="right">5.7310E-002</td>
    <td align="right">1.0</td>
    <td align="right">-11.15</td>
    <td align="right">-20.1</td>
    <td align="right">ASHRAEClearSky</td>
  </tr>
  <tr>
    <td align="right">37</td>
    <td align="right">21</td>
    <td align="right">1229.0</td>
    <td align="right">0.1415</td>
    <td align="right">5.7310E-002</td>
    <td align="right">1.0</td>
    <td align="right">-11.15</td>
    <td align="right">-20.1</td>
    <td align="right">ASHRAEClearSky</td>
  </tr>
  <tr>
    <td align="right">38</td>
    <td align="right">21</td>
    <td align="right">1229.0</td>
    <td align="right">0.1415</td>
    <td align="right">5.7310E-002</td>
    <td align="right">1.0</td>
    <td align="right">-11.15</td>
    <td align="right">-20.1</td>
    <td align="right">ASHRAEClearSky</td>
  </tr>
  <tr>
    <td align="right">39</td>
    <td align="right">111</td>
    <td align="right">1135.8</td>
    <td align="right">0.1796</td>
    <td align="right">9.6924E-002</td>
    <td align="right">1.0</td>
    <td align="right">1.11</td>
    <td align="right">11.6</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">40</td>
    <td align="right">111</td>
    <td align="right">1135.8</td>
    <td align="right">0.1796</td>
    <td align="right">9.6924E-002</td>
    <td align="right">1.0</td>
    <td align="right">1.11</td>
    <td align="right">11.6</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">41</td>
    <td align="right">233</td>
    <td align="right">1106.3</td>
    <td align="right">0.2000</td>
    <td align="right">0.1216</td>
    <td align="right">1.0</td>
    <td align="right">-3.33</td>
    <td align="right">12.4</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">42</td>
    <td align="right">233</td>
    <td align="right">1106.3</td>
    <td align="right">0.2000</td>
    <td align="right">0.1216</td>
    <td align="right">1.0</td>
    <td align="right">-3.33</td>
    <td align="right">12.4</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">43</td>
    <td align="right">355</td>
    <td align="right">1232.8</td>
    <td align="right">0.1424</td>
    <td align="right">5.7719E-002</td>
    <td align="right">1.0</td>
    <td align="right">2.45</td>
    <td align="right">-23.5</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">44</td>
    <td align="right">355</td>
    <td align="right">1232.8</td>
    <td align="right">0.1424</td>
    <td align="right">5.7719E-002</td>
    <td align="right">1.0</td>
    <td align="right">2.45</td>
    <td align="right">-23.5</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">45</td>
    <td align="right">52</td>
    <td align="right">1214.6</td>
    <td align="right">0.1445</td>
    <td align="right">6.0579E-002</td>
    <td align="right">1.0</td>
    <td align="right">-13.80</td>
    <td align="right">-10.8</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">46</td>
    <td align="right">52</td>
    <td align="right">1214.6</td>
    <td align="right">0.1445</td>
    <td align="right">6.0579E-002</td>
    <td align="right">1.0</td>
    <td align="right">-13.80</td>
    <td align="right">-10.8</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">47</td>
    <td align="right">21</td>
    <td align="right">1229.0</td>
    <td align="right">0.1415</td>
    <td align="right">5.7310E-002</td>
    <td align="right">1.0</td>
    <td align="right">-11.15</td>
    <td align="right">-20.1</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">48</td>
    <td align="right">21</td>
    <td align="right">1229.0</td>
    <td align="right">0.1415</td>
    <td align="right">5.7310E-002</td>
    <td align="right">1.0</td>
    <td align="right">-11.15</td>
    <td align="right">-20.1</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">49</td>
    <td align="right">202</td>
    <td align="right">1084.4</td>
    <td align="right">0.2082</td>
    <td align="right">0.1365</td>
    <td align="right">1.0</td>
    <td align="right">-6.23</td>
    <td align="right">20.6</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">50</td>
    <td align="right">202</td>
    <td align="right">1084.4</td>
    <td align="right">0.2082</td>
    <td align="right">0.1365</td>
    <td align="right">1.0</td>
    <td align="right">-6.23</td>
    <td align="right">20.6</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">51</td>
    <td align="right">172</td>
    <td align="right">1088.0</td>
    <td align="right">0.2039</td>
    <td align="right">0.1335</td>
    <td align="right">1.0</td>
    <td align="right">-1.34</td>
    <td align="right">23.4</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">52</td>
    <td align="right">172</td>
    <td align="right">1088.0</td>
    <td align="right">0.2039</td>
    <td align="right">0.1335</td>
    <td align="right">1.0</td>
    <td align="right">-1.34</td>
    <td align="right">23.4</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">53</td>
    <td align="right">80</td>
    <td align="right">1184.3</td>
    <td align="right">0.1559</td>
    <td align="right">7.0716E-002</td>
    <td align="right">1.0</td>
    <td align="right">-7.51</td>
    <td align="right">-4.2E-002</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">54</td>
    <td align="right">80</td>
    <td align="right">1184.3</td>
    <td align="right">0.1559</td>
    <td align="right">7.0716E-002</td>
    <td align="right">1.0</td>
    <td align="right">-7.51</td>
    <td align="right">-4.2E-002</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">55</td>
    <td align="right">141</td>
    <td align="right">1102.7</td>
    <td align="right">0.1968</td>
    <td align="right">0.1213</td>
    <td align="right">1.0</td>
    <td align="right">3.61</td>
    <td align="right">20.0</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">56</td>
    <td align="right">141</td>
    <td align="right">1102.7</td>
    <td align="right">0.1968</td>
    <td align="right">0.1213</td>
    <td align="right">1.0</td>
    <td align="right">3.61</td>
    <td align="right">20.0</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">57</td>
    <td align="right">325</td>
    <td align="right">1220.2</td>
    <td align="right">0.1488</td>
    <td align="right">6.4032E-002</td>
    <td align="right">1.0</td>
    <td align="right">14.25</td>
    <td align="right">-19.7</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">58</td>
    <td align="right">325</td>
    <td align="right">1220.2</td>
    <td align="right">0.1488</td>
    <td align="right">6.4032E-002</td>
    <td align="right">1.0</td>
    <td align="right">14.25</td>
    <td align="right">-19.7</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">59</td>
    <td align="right">294</td>
    <td align="right">1191.2</td>
    <td align="right">0.1597</td>
    <td align="right">7.3069E-002</td>
    <td align="right">1.0</td>
    <td align="right">15.18</td>
    <td align="right">-10.4</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">60</td>
    <td align="right">294</td>
    <td align="right">1191.2</td>
    <td align="right">0.1597</td>
    <td align="right">7.3069E-002</td>
    <td align="right">1.0</td>
    <td align="right">15.18</td>
    <td align="right">-10.4</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">61</td>
    <td align="right">264</td>
    <td align="right">1151.1</td>
    <td align="right">0.1777</td>
    <td align="right">9.2179E-002</td>
    <td align="right">1.0</td>
    <td align="right">6.63</td>
    <td align="right">1.0</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">62</td>
    <td align="right">264</td>
    <td align="right">1151.1</td>
    <td align="right">0.1777</td>
    <td align="right">9.2179E-002</td>
    <td align="right">1.0</td>
    <td align="right">6.63</td>
    <td align="right">1.0</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">63</td>
    <td align="right">202</td>
    <td align="right">1084.4</td>
    <td align="right">0.2082</td>
    <td align="right">0.1365</td>
    <td align="right">1.0</td>
    <td align="right">-6.23</td>
    <td align="right">20.6</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">64</td>
    <td align="right">202</td>
    <td align="right">1084.4</td>
    <td align="right">0.2082</td>
    <td align="right">0.1365</td>
    <td align="right">1.0</td>
    <td align="right">-6.23</td>
    <td align="right">20.6</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">65</td>
    <td align="right">202</td>
    <td align="right">1084.4</td>
    <td align="right">0.2082</td>
    <td align="right">0.1365</td>
    <td align="right">1.0</td>
    <td align="right">-6.23</td>
    <td align="right">20.6</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">66</td>
    <td align="right">202</td>
    <td align="right">1084.4</td>
    <td align="right">0.2082</td>
    <td align="right">0.1365</td>
    <td align="right">1.0</td>
    <td align="right">-6.23</td>
    <td align="right">20.6</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">67</td>
    <td align="right">21</td>
    <td align="right">1229.0</td>
    <td align="right">0.1415</td>
    <td align="right">5.7310E-002</td>
    <td align="right">1.0</td>
    <td align="right">-11.15</td>
    <td align="right">-20.1</td>
    <td align="right">ASHRAEClearSky</td>
  </tr>
  <tr>
    <td align="right">68</td>
    <td align="right">21</td>
    <td align="right">1229.0</td>
    <td align="right">0.1415</td>
    <td align="right">5.7310E-002</td>
    <td align="right">1.0</td>
    <td align="right">-11.15</td>
    <td align="right">-20.1</td>
    <td align="right">ASHRAEClearSky</td>
  </tr>
  <tr>
    <td align="right">69</td>
    <td align="right">21</td>
    <td align="right">1229.0</td>
    <td align="right">0.1415</td>
    <td align="right">5.7310E-002</td>
    <td align="right">1.0</td>
    <td align="right">-11.15</td>
    <td align="right">-20.1</td>
    <td align="right">ASHRAEClearSky</td>
  </tr>
  <tr>
    <td align="right">70</td>
    <td align="right">111</td>
    <td align="right">1135.8</td>
    <td align="right">0.1796</td>
    <td align="right">9.6924E-002</td>
    <td align="right">1.0</td>
    <td align="right">1.11</td>
    <td align="right">11.6</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">71</td>
    <td align="right">111</td>
    <td align="right">1135.8</td>
    <td align="right">0.1796</td>
    <td align="right">9.6924E-002</td>
    <td align="right">1.0</td>
    <td align="right">1.11</td>
    <td align="right">11.6</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">72</td>
    <td align="right">233</td>
    <td align="right">1106.3</td>
    <td align="right">0.2000</td>
    <td align="right">0.1216</td>
    <td align="right">1.0</td>
    <td align="right">-3.33</td>
    <td align="right">12.4</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">73</td>
    <td align="right">233</td>
    <td align="right">1106.3</td>
    <td align="right">0.2000</td>
    <td align="right">0.1216</td>
    <td align="right">1.0</td>
    <td align="right">-3.33</td>
    <td align="right">12.4</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">74</td>
    <td align="right">355</td>
    <td align="right">1232.8</td>
    <td align="right">0.1424</td>
    <td align="right">5.7719E-002</td>
    <td align="right">1.0</td>
    <td align="right">2.45</td>
    <td align="right">-23.5</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">75</td>
    <td align="right">355</td>
    <td align="right">1232.8</td>
    <td align="right">0.1424</td>
    <td align="right">5.7719E-002</td>
    <td align="right">1.0</td>
    <td align="right">2.45</td>
    <td align="right">-23.5</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">76</td>
    <td align="right">52</td>
    <td align="right">1214.6</td>
    <td align="right">0.1445</td>
    <td align="right">6.0579E-002</td>
    <td align="right">1.0</td>
    <td align="right">-13.80</td>
    <td align="right">-10.8</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">77</td>
    <td align="right">52</td>
    <td align="right">1214.6</td>
    <td align="right">0.1445</td>
    <td align="right">6.0579E-002</td>
    <td align="right">1.0</td>
    <td align="right">-13.80</td>
    <td align="right">-10.8</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">78</td>
    <td align="right">21</td>
    <td align="right">1229.0</td>
    <td align="right">0.1415</td>
    <td align="right">5.7310E-002</td>
    <td align="right">1.0</td>
    <td align="right">-11.15</td>
    <td align="right">-20.1</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">79</td>
    <td align="right">21</td>
    <td align="right">1229.0</td>
    <td align="right">0.1415</td>
    <td align="right">5.7310E-002</td>
    <td align="right">1.0</td>
    <td align="right">-11.15</td>
    <td align="right">-20.1</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">80</td>
    <td align="right">202</td>
    <td align="right">1084.4</td>
    <td align="right">0.2082</td>
    <td align="right">0.1365</td>
    <td align="right">1.0</td>
    <td align="right">-6.23</td>
    <td align="right">20.6</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">81</td>
    <td align="right">202</td>
    <td align="right">1084.4</td>
    <td align="right">0.2082</td>
    <td align="right">0.1365</td>
    <td align="right">1.0</td>
    <td align="right">-6.23</td>
    <td align="right">20.6</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">82</td>
    <td align="right">172</td>
    <td align="right">1088.0</td>
    <td align="right">0.2039</td>
    <td align="right">0.1335</td>
    <td align="right">1.0</td>
    <td align="right">-1.34</td>
    <td align="right">23.4</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">83</td>
    <td align="right">172</td>
    <td align="right">1088.0</td>
    <td align="right">0.2039</td>
    <td align="right">0.1335</td>
    <td align="right">1.0</td>
    <td align="right">-1.34</td>
    <td align="right">23.4</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">84</td>
    <td align="right">80</td>
    <td align="right">1184.3</td>
    <td align="right">0.1559</td>
    <td align="right">7.0716E-002</td>
    <td align="right">1.0</td>
    <td align="right">-7.51</td>
    <td align="right">-4.2E-002</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">85</td>
    <td align="right">80</td>
    <td align="right">1184.3</td>
    <td align="right">0.1559</td>
    <td align="right">7.0716E-002</td>
    <td align="right">1.0</td>
    <td align="right">-7.51</td>
    <td align="right">-4.2E-002</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">86</td>
    <td align="right">141</td>
    <td align="right">1102.7</td>
    <td align="right">0.1968</td>
    <td align="right">0.1213</td>
    <td align="right">1.0</td>
    <td align="right">3.61</td>
    <td align="right">20.0</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">87</td>
    <td align="right">141</td>
    <td align="right">1102.7</td>
    <td align="right">0.1968</td>
    <td align="right">0.1213</td>
    <td align="right">1.0</td>
    <td align="right">3.61</td>
    <td align="right">20.0</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">88</td>
    <td align="right">325</td>
    <td align="right">1220.2</td>
    <td align="right">0.1488</td>
    <td align="right">6.4032E-002</td>
    <td align="right">1.0</td>
    <td align="right">14.25</td>
    <td align="right">-19.7</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">89</td>
    <td align="right">325</td>
    <td align="right">1220.2</td>
    <td align="right">0.1488</td>
    <td align="right">6.4032E-002</td>
    <td align="right">1.0</td>
    <td align="right">14.25</td>
    <td align="right">-19.7</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">90</td>
    <td align="right">294</td>
    <td align="right">1191.2</td>
    <td align="right">0.1597</td>
    <td align="right">7.3069E-002</td>
    <td align="right">1.0</td>
    <td align="right">15.18</td>
    <td align="right">-10.4</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">91</td>
    <td align="right">294</td>
    <td align="right">1191.2</td>
    <td align="right">0.1597</td>
    <td align="right">7.3069E-002</td>
    <td align="right">1.0</td>
    <td align="right">15.18</td>
    <td align="right">-10.4</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">92</td>
    <td align="right">264</td>
    <td align="right">1151.1</td>
    <td align="right">0.1777</td>
    <td align="right">9.2179E-002</td>
    <td align="right">1.0</td>
    <td align="right">6.63</td>
    <td align="right">1.0</td>
    <td align="right">ASHRAETau</td>
  </tr>
  <tr>
    <td align="right">93</td>
    <td align="right">264</td>
    <td align="right">1151.1</td>
    <td align="right">0.1777</td>
    <td align="right">9.2179E-002</td>
    <td align="right">1.0</td>
    <td align="right">6.63</td>
    <td align="right">1.0</td>
    <td align="right">ASHRAETau</td>
  </tr>
</table>
<br><br>
<b>Tabular Report</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Tabular Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Style</td>
    <td align="right">Unit Conversion</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">HTML</td>
    <td align="right">None</td>
  </tr>
</table>
<br><br>
<b>Warmup Convergence Information</b><br><br>
<!-- FullName:Initialization Summary_Entire Facility_Warmup Convergence Information-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Zone Name</td>
    <td align="right">Environment Type/Name</td>
    <td align="right">Average Warmup Temperature Difference {deltaC}</td>
    <td align="right">Std Dev Warmup Temperature Difference {deltaC}</td>
    <td align="right">Max Temperature Pass/Fail Convergence</td>
    <td align="right">Min Temperature Pass/Fail Convergence</td>
    <td align="right">Average Warmup Load Difference {W}</td>
    <td align="right">Std Dev Warmup Load Difference {W}</td>
    <td align="right">Heating Load Pass/Fail Convergence</td>
    <td align="right">Cooling Load Pass/Fail Convergence</td>
  </tr>
  <tr>
    <td align="right">1</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY GROUND</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.8052683120E-002</td>
    <td align="right">6.9734643431E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.3195305027E-002</td>
    <td align="right">2.3515870503E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">2</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.7861534630E-002</td>
    <td align="right">8.2904501011E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.2754502516E-002</td>
    <td align="right">1.8983148572E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">3</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID10</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.5458351742E-002</td>
    <td align="right">4.8252775779E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.4758185936E-002</td>
    <td align="right">2.1145806437E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">4</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID11</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.1777133441E-002</td>
    <td align="right">4.4136902022E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.5238425947E-002</td>
    <td align="right">2.1246874577E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">5</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID12</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.8391056635E-002</td>
    <td align="right">3.9685792207E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.5567054695E-002</td>
    <td align="right">2.1362348929E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">6</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID13</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.5513096422E-002</td>
    <td align="right">3.5841150550E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.5905394297E-002</td>
    <td align="right">2.1496573885E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">7</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID14</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.2441222868E-002</td>
    <td align="right">3.2084283839E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.6254681844E-002</td>
    <td align="right">2.1438846121E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">8</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID15</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.0224782881E-002</td>
    <td align="right">2.8420055585E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.6613670960E-002</td>
    <td align="right">2.1382699250E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">9</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID16</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.7880343145E-002</td>
    <td align="right">2.5315960197E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.6807310356E-002</td>
    <td align="right">2.1156279115E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">10</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID17</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.5843980314E-002</td>
    <td align="right">2.2197495606E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.7178012795E-002</td>
    <td align="right">2.1195151050E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">11</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID18</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.3543776200E-002</td>
    <td align="right">1.9355333691E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.7387256558E-002</td>
    <td align="right">2.1013214877E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">12</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID2</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8122816092E-002</td>
    <td align="right">8.5239604217E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.3034031833E-002</td>
    <td align="right">1.5838412804E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">13</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID3</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8198854151E-002</td>
    <td align="right">8.4143741741E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.2893981854E-002</td>
    <td align="right">1.5309616921E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">14</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID4</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8458692902E-002</td>
    <td align="right">8.0183144099E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.2701595362E-002</td>
    <td align="right">1.6385862913E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">15</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID5</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8631372785E-002</td>
    <td align="right">7.3749636578E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.2502207837E-002</td>
    <td align="right">1.7839998588E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">16</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID6</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.7097860964E-002</td>
    <td align="right">6.5887233729E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.2441530748E-002</td>
    <td align="right">1.9632349961E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">17</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID7</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.0412218889E-002</td>
    <td align="right">6.1147939976E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.3180505428E-002</td>
    <td align="right">2.0169585292E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">18</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID8</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.4804395184E-002</td>
    <td align="right">5.6418370022E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.3861231349E-002</td>
    <td align="right">2.0457928533E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">19</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID9</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.9972413355E-002</td>
    <td align="right">5.2275767414E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.4298304799E-002</td>
    <td align="right">2.0927854105E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">20</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY TOP</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.1151379831E-002</td>
    <td align="right">1.4988180953E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.0673143359E-002</td>
    <td align="right">2.2480072416E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">21</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY GROUND</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.7824518272E-002</td>
    <td align="right">8.4574785734E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.6692031015E-002</td>
    <td align="right">2.1861918763E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">22</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8090883832E-002</td>
    <td align="right">9.0278300272E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.0220672870E-002</td>
    <td align="right">2.2072436040E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">23</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID10</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.6817479482E-002</td>
    <td align="right">2.3609339230E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.9692236545E-002</td>
    <td align="right">3.1835181290E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">24</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID11</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.5264351345E-002</td>
    <td align="right">2.2604520197E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.0322732047E-002</td>
    <td align="right">3.1950115618E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">25</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID12</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.4485353586E-002</td>
    <td align="right">2.1662893866E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.0679204206E-002</td>
    <td align="right">3.3084240559E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">26</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID13</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.3314532390E-002</td>
    <td align="right">1.9600687975E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.1374321621E-002</td>
    <td align="right">3.2516207222E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">27</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID14</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.2595951225E-002</td>
    <td align="right">1.8831634603E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.1779360210E-002</td>
    <td align="right">3.2823981330E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">28</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID15</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.1581157482E-002</td>
    <td align="right">1.5450912028E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.2394470334E-002</td>
    <td align="right">3.2597625918E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">29</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID16</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">8.9349403385E-003</td>
    <td align="right">1.2047052543E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.3537059772E-002</td>
    <td align="right">3.2924353923E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">30</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID17</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">6.4480272527E-003</td>
    <td align="right">8.1775502593E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.4327570525E-002</td>
    <td align="right">3.3092697378E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">31</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID18</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.3067414507E-003</td>
    <td align="right">3.6132977258E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.5113265671E-002</td>
    <td align="right">3.3093161991E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">32</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID2</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8355915264E-002</td>
    <td align="right">8.5638131787E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.0674095193E-002</td>
    <td align="right">2.3063892351E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">33</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID3</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8680949288E-002</td>
    <td align="right">7.6458634316E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.1095025594E-002</td>
    <td align="right">2.5907234805E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">34</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID4</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.3396570251E-002</td>
    <td align="right">6.5773844189E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.2155787957E-002</td>
    <td align="right">2.9302924734E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">35</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID5</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.3601736461E-002</td>
    <td align="right">5.7843702031E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.4095172392E-002</td>
    <td align="right">2.9823772137E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">36</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID6</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.6098357560E-002</td>
    <td align="right">5.0147975437E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.5326790615E-002</td>
    <td align="right">3.1284826416E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">37</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID7</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.0003193365E-002</td>
    <td align="right">4.1879378461E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.6645739829E-002</td>
    <td align="right">3.1815920349E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">38</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID8</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.4901988918E-002</td>
    <td align="right">3.5172718149E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.7747975059E-002</td>
    <td align="right">3.2216536513E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">39</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID9</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.0054258694E-002</td>
    <td align="right">2.8661431329E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.8894249188E-002</td>
    <td align="right">3.1779388695E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">40</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY TOP</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG .4% CONDNS WB=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.0480059079E-003</td>
    <td align="right">3.0776919331E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">5.4081509393E-002</td>
    <td align="right">3.7801513654E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">41</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY GROUND</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 1% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.6470770744E-002</td>
    <td align="right">7.7169338777E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.2803652105E-002</td>
    <td align="right">2.1951859953E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">42</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 1% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8149183165E-002</td>
    <td align="right">8.6726991418E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.5450565154E-002</td>
    <td align="right">1.8907411722E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">43</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID10</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 1% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.7885875714E-002</td>
    <td align="right">3.8754343865E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.9311656177E-002</td>
    <td align="right">2.4560617741E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">44</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID11</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 1% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.4612269100E-002</td>
    <td align="right">3.3701634323E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.9748770613E-002</td>
    <td align="right">2.4612660041E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">45</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID12</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 1% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.0982372901E-002</td>
    <td align="right">2.9569154077E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.0216225922E-002</td>
    <td align="right">2.4604306971E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">46</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID13</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 1% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.7757407998E-002</td>
    <td align="right">2.5885555793E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.0676097485E-002</td>
    <td align="right">2.4554003798E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">47</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID14</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 1% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.4958562137E-002</td>
    <td align="right">2.2403745972E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.1160779813E-002</td>
    <td align="right">2.4472875957E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">48</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID15</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 1% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.2836400478E-002</td>
    <td align="right">1.7837191255E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.1450619514E-002</td>
    <td align="right">2.4249762675E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">49</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID16</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 1% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.0500147974E-002</td>
    <td align="right">1.4527294242E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.1965199736E-002</td>
    <td align="right">2.4289953575E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">50</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID17</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 1% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">9.1189516267E-003</td>
    <td align="right">1.1073691662E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.2249831849E-002</td>
    <td align="right">2.4090326687E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">51</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID18</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 1% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">7.1349860085E-003</td>
    <td align="right">8.8230359278E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.2552539574E-002</td>
    <td align="right">2.3717983876E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">52</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID2</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 1% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8337865387E-002</td>
    <td align="right">8.6518996455E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.5598427905E-002</td>
    <td align="right">1.7351465226E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">53</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID3</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 1% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8379767890E-002</td>
    <td align="right">8.2940606701E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.5459250962E-002</td>
    <td align="right">1.8729447897E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">54</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID4</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 1% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8579941984E-002</td>
    <td align="right">7.5562731084E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.5338330571E-002</td>
    <td align="right">2.0516908072E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">55</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID5</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 1% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.6625538958E-002</td>
    <td align="right">6.6707592331E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.5552082247E-002</td>
    <td align="right">2.2558040653E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">56</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID6</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 1% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.8724762357E-002</td>
    <td align="right">6.0921820031E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.6597768652E-002</td>
    <td align="right">2.3280602457E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">57</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID7</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 1% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.2254454128E-002</td>
    <td align="right">5.5067529385E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.7315398599E-002</td>
    <td align="right">2.4047088999E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">58</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID8</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 1% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.6764278018E-002</td>
    <td align="right">4.9390403070E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.8076445829E-002</td>
    <td align="right">2.4365671030E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">59</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID9</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 1% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.1935961648E-002</td>
    <td align="right">4.4220154459E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.8679655912E-002</td>
    <td align="right">2.4476069743E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">60</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY TOP</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 1% CONDNS DB=&gt;MWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.1603317467E-003</td>
    <td align="right">4.3913426371E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.6917089474E-002</td>
    <td align="right">2.5438106965E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">61</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY GROUND</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 2% CONDNS DP=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8417196858E-002</td>
    <td align="right">8.5610953911E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">5.9856806100E-002</td>
    <td align="right">6.1194603335E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">62</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 2% CONDNS DP=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.9019222230E-002</td>
    <td align="right">8.0887373204E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1727538783</td>
    <td align="right">0.6495653095</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">63</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID10</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 2% CONDNS DP=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.2519495017E-003</td>
    <td align="right">2.7290135126E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2559441912</td>
    <td align="right">0.9438196795</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">64</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID11</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 2% CONDNS DP=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.5862375320E-003</td>
    <td align="right">2.6890452601E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.3406243923</td>
    <td align="right">1.7682674437</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">65</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID12</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 2% CONDNS DP=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.2676705199E-003</td>
    <td align="right">3.0845033342E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2660420639</td>
    <td align="right">0.9240285426</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">66</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID13</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 2% CONDNS DP=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.4063855174E-003</td>
    <td align="right">3.1360631922E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2125912815</td>
    <td align="right">0.5681712942</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">67</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID14</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 2% CONDNS DP=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.1885078690E-003</td>
    <td align="right">2.8182562664E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2547731731</td>
    <td align="right">0.9953238738</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">68</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID15</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 2% CONDNS DP=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.6002710482E-003</td>
    <td align="right">3.1897845538E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1912213440</td>
    <td align="right">0.4529317604</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">69</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID16</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 2% CONDNS DP=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.6641184073E-003</td>
    <td align="right">2.8934385927E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2792226114</td>
    <td align="right">1.0526533951</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">70</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID17</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 2% CONDNS DP=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.5124232436E-003</td>
    <td align="right">3.0440246445E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2751707624</td>
    <td align="right">1.1714108200</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">71</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID18</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 2% CONDNS DP=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.4874424914E-003</td>
    <td align="right">2.9683290175E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.3726697770</td>
    <td align="right">1.9116794808</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">72</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID2</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 2% CONDNS DP=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.3056643867E-002</td>
    <td align="right">6.0309649993E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.3253085462</td>
    <td align="right">1.3376311756</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">73</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID3</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 2% CONDNS DP=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.7448700411E-002</td>
    <td align="right">4.1131918633E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1846330987</td>
    <td align="right">0.4015813021</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">74</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID4</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 2% CONDNS DP=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.6529282963E-002</td>
    <td align="right">2.6051611653E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.3610028326</td>
    <td align="right">1.5667802116</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">75</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID5</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 2% CONDNS DP=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">8.2883620231E-003</td>
    <td align="right">1.3000674320E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2650934933</td>
    <td align="right">1.1081059288</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">76</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID6</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 2% CONDNS DP=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.9911703626E-003</td>
    <td align="right">2.3872249557E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2289565567</td>
    <td align="right">0.7138076621</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">77</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID7</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 2% CONDNS DP=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.6803966803E-003</td>
    <td align="right">2.5865282831E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.4646415071</td>
    <td align="right">2.2679799722</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">78</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID8</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 2% CONDNS DP=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.7363559590E-003</td>
    <td align="right">2.9551097393E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2404253991</td>
    <td align="right">0.8056400219</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">79</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID9</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 2% CONDNS DP=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.8567379631E-003</td>
    <td align="right">3.1272819306E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1805381581</td>
    <td align="right">0.4053753378</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">80</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY TOP</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN CLG 2% CONDNS DP=&gt;MDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.2891591478E-003</td>
    <td align="right">4.0308479581E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.4751415125</td>
    <td align="right">2.7443804137</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">81</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY GROUND</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.7029416481E-004</td>
    <td align="right">7.4846312667E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">6.6908734866E-006</td>
    <td align="right">8.0864646151E-006</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">82</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.6808556209E-005</td>
    <td align="right">1.1328838712E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">5.9026420997E-007</td>
    <td align="right">1.8007946184E-006</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">83</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID10</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.7615886150E-007</td>
    <td align="right">1.1619351442E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">8.7129697387E-009</td>
    <td align="right">5.7693352767E-009</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">84</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID11</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.3898692714E-007</td>
    <td align="right">2.9084083912E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.2409553317E-008</td>
    <td align="right">1.4903570149E-008</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">85</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID12</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.6517445885E-007</td>
    <td align="right">1.1033894190E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">8.6708445888E-009</td>
    <td align="right">5.8135053099E-009</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">86</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID13</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.9552339325E-007</td>
    <td align="right">1.3154890244E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.0537236811E-008</td>
    <td align="right">7.1146839659E-009</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">87</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID14</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.5955297706E-007</td>
    <td align="right">2.4344313145E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.9863881396E-008</td>
    <td align="right">1.3495761645E-008</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">88</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID15</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.1389307020E-007</td>
    <td align="right">2.1343235574E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.7681013880E-008</td>
    <td align="right">1.2063520165E-008</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">89</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID16</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.3177419871E-007</td>
    <td align="right">2.2694790575E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.8988771927E-008</td>
    <td align="right">1.3033301110E-008</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">90</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID17</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.5519886263E-007</td>
    <td align="right">1.7560669777E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.4815366776E-008</td>
    <td align="right">1.0228911807E-008</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">91</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID18</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.8548115514E-008</td>
    <td align="right">2.6528998990E-008</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.2679318935E-009</td>
    <td align="right">1.5660675735E-009</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">92</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID2</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">7.3911745561E-006</td>
    <td align="right">4.0803601858E-006</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.2630186018E-007</td>
    <td align="right">1.2601255804E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">93</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID3</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.9178391985E-006</td>
    <td align="right">2.2763954716E-006</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.3467002886E-007</td>
    <td align="right">7.8744083941E-008</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">94</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID4</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.1032430242E-006</td>
    <td align="right">1.7407544709E-006</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">9.8499794989E-008</td>
    <td align="right">2.3366844812E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">95</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID5</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.1234499906E-003</td>
    <td align="right">3.6514207157E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.1414148511E-004</td>
    <td align="right">4.5313106857E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">96</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID6</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">7.0824492619E-007</td>
    <td align="right">4.4408252010E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.9765185478E-008</td>
    <td align="right">1.8747910441E-008</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">97</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID7</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">6.8599316220E-007</td>
    <td align="right">2.0090638395E-006</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.7323637769E-008</td>
    <td align="right">2.5905010474E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">98</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID8</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.5400313600E-007</td>
    <td align="right">3.5777524964E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.5498447924E-008</td>
    <td align="right">1.6535485944E-008</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">99</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID9</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.6427280518E-007</td>
    <td align="right">2.3668080971E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.7419257251E-008</td>
    <td align="right">1.1364377831E-008</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">100</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY TOP</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">9.3519473647E-010</td>
    <td align="right">9.5008530565E-010</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">5.6760292046E-011</td>
    <td align="right">5.7867806012E-011</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">101</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY GROUND</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.8247371073E-004</td>
    <td align="right">5.7803025658E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.0624224519E-006</td>
    <td align="right">1.0197019061E-006</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">102</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.8503902634E-005</td>
    <td align="right">1.1707308985E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">6.0164880938E-007</td>
    <td align="right">1.9792068737E-006</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">103</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID10</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.4616842521E-007</td>
    <td align="right">2.9198601694E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.0570409654E-008</td>
    <td align="right">1.3476229908E-008</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">104</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID11</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.4841136024E-007</td>
    <td align="right">2.2997310158E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.6567133522E-008</td>
    <td align="right">1.0946490304E-008</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">105</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID12</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">9.0999863607E-008</td>
    <td align="right">6.0441762634E-008</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.4504167367E-009</td>
    <td align="right">2.9588799693E-009</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">106</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID13</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.7371073415E-007</td>
    <td align="right">1.7659229018E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.3757395384E-008</td>
    <td align="right">8.8984895403E-009</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">107</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID14</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.9030506984E-007</td>
    <td align="right">1.9561174076E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.4938821150E-008</td>
    <td align="right">1.0075223534E-008</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">108</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID15</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.2863704128E-007</td>
    <td align="right">2.2239239483E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.7249806923E-008</td>
    <td align="right">1.1684043909E-008</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">109</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID16</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.0848649402E-007</td>
    <td align="right">2.1025478422E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.6449381399E-008</td>
    <td align="right">1.1221254720E-008</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">110</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID17</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.0926578465E-007</td>
    <td align="right">2.1179422068E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.6737789599E-008</td>
    <td align="right">1.1472520177E-008</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">111</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID18</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.7802564423E-007</td>
    <td align="right">1.2239356824E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">9.7643280931E-009</td>
    <td align="right">6.7188510473E-009</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">112</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID2</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">8.1335765527E-006</td>
    <td align="right">4.3754007488E-006</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.2762606154E-007</td>
    <td align="right">1.2300626201E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">113</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID3</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.6270135471E-006</td>
    <td align="right">9.4830766850E-006</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.8191613762E-007</td>
    <td align="right">1.2914498737E-006</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">114</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID4</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.7481488815E-006</td>
    <td align="right">1.8314814834E-006</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.1832654379E-007</td>
    <td align="right">2.3565445685E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">115</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID5</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.7464571472E-006</td>
    <td align="right">1.0649739755E-006</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">6.4898060217E-008</td>
    <td align="right">3.9638175523E-008</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">116</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID6</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">6.6098545570E-004</td>
    <td align="right">2.9566292193E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">6.0736435912E-005</td>
    <td align="right">3.3215383275E-004</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">117</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID7</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.7010312163E-007</td>
    <td align="right">2.3455536557E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.5216961606E-008</td>
    <td align="right">9.6555410347E-009</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">118</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID8</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.3587731302E-007</td>
    <td align="right">1.5112892768E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.0118251631E-008</td>
    <td align="right">6.4904765886E-009</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">119</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID9</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">9.0041053280E-008</td>
    <td align="right">5.8707968366E-008</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.0105485338E-009</td>
    <td align="right">2.6176856697E-009</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">120</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY TOP</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG 99.6% CONDNS DB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.7826306706E-010</td>
    <td align="right">5.8009123189E-010</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.2691778979E-011</td>
    <td align="right">3.2812323019E-011</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">121</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY GROUND</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG WIND 99% CONDNS WS=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">6.2985914631E-005</td>
    <td align="right">2.8428899343E-005</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.6099853552E-006</td>
    <td align="right">4.6750656244E-006</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">122</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG WIND 99% CONDNS WS=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.5559308779E-006</td>
    <td align="right">2.6340392054E-006</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">8.7920336398E-008</td>
    <td align="right">5.0875773684E-008</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">123</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID10</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG WIND 99% CONDNS WS=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">7.8518533053E-007</td>
    <td align="right">1.0567665159E-006</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.5656063103E-008</td>
    <td align="right">1.9451616854E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">124</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID11</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG WIND 99% CONDNS WS=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">6.2025826273E-007</td>
    <td align="right">3.9889128777E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.3154957632E-008</td>
    <td align="right">8.4078808298E-009</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">125</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID12</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG WIND 99% CONDNS WS=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">6.5792603099E-007</td>
    <td align="right">9.8430452262E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.3891521903E-008</td>
    <td align="right">1.9687634519E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">126</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID13</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG WIND 99% CONDNS WS=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">6.2870144231E-007</td>
    <td align="right">1.0006763623E-006</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.2990211983E-008</td>
    <td align="right">1.9461249424E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">127</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID14</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG WIND 99% CONDNS WS=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">6.1916890957E-007</td>
    <td align="right">1.0575880989E-006</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.2328002108E-008</td>
    <td align="right">1.9278150084E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">128</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID15</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG WIND 99% CONDNS WS=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.8704321972E-007</td>
    <td align="right">3.2146620420E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.0691260453E-008</td>
    <td align="right">7.0567541085E-009</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">129</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID16</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG WIND 99% CONDNS WS=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.4173029048E-007</td>
    <td align="right">1.0040341336E-006</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.1324318031E-008</td>
    <td align="right">1.9550026253E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">130</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID17</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG WIND 99% CONDNS WS=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.2913860506E-007</td>
    <td align="right">1.0285891323E-006</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.0737568355E-008</td>
    <td align="right">1.9400899059E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">131</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID18</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG WIND 99% CONDNS WS=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.1313677588E-007</td>
    <td align="right">2.6861291699E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">8.9955580140E-009</td>
    <td align="right">5.8142454035E-009</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">132</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID2</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG WIND 99% CONDNS WS=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.3521500072E-006</td>
    <td align="right">7.8538436520E-006</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.5983076027E-007</td>
    <td align="right">1.9462969009E-006</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">133</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID3</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG WIND 99% CONDNS WS=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.0468764896E-006</td>
    <td align="right">8.7642270465E-006</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.4486923820E-007</td>
    <td align="right">1.8755907167E-006</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">134</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID4</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG WIND 99% CONDNS WS=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.5696671170E-006</td>
    <td align="right">1.2015521257E-006</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">5.1449665603E-008</td>
    <td align="right">1.9955054990E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">135</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID5</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG WIND 99% CONDNS WS=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.2863345702E-006</td>
    <td align="right">1.0797890565E-006</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.6078681079E-008</td>
    <td align="right">1.9914359829E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">136</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID6</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG WIND 99% CONDNS WS=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.0775236797E-006</td>
    <td align="right">9.2989751673E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.3111820741E-008</td>
    <td align="right">2.0436353587E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">137</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID7</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG WIND 99% CONDNS WS=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.0265785782E-006</td>
    <td align="right">1.0818428035E-006</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.0367555477E-008</td>
    <td align="right">1.9611218585E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">138</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID8</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG WIND 99% CONDNS WS=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">8.7882509055E-007</td>
    <td align="right">9.7103657139E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.8547125126E-008</td>
    <td align="right">1.9963801310E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">139</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID9</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG WIND 99% CONDNS WS=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">8.5300021894E-007</td>
    <td align="right">1.0670651559E-006</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.6923878010E-008</td>
    <td align="right">1.9460787192E-007</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">140</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY TOP</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL ANN HTG WIND 99% CONDNS WS=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">7.8884432320E-010</td>
    <td align="right">7.7601127113E-010</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.7010951108E-011</td>
    <td align="right">1.6734221819E-011</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">141</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY GROUND</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8458385640E-002</td>
    <td align="right">9.7481407831E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">5.0962405676E-002</td>
    <td align="right">4.2611495527E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">142</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8523538011E-002</td>
    <td align="right">9.6300315962E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.1113801165E-002</td>
    <td align="right">3.0026097828E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">143</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID10</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.7820470332E-002</td>
    <td align="right">2.6660440169E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">6.6706328649E-002</td>
    <td align="right">5.9176411012E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">144</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID11</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.4042569022E-002</td>
    <td align="right">2.1421218318E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">7.1225927909E-002</td>
    <td align="right">6.4578814733E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">145</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID12</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.1050696923E-002</td>
    <td align="right">1.6717706861E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">7.5381735295E-002</td>
    <td align="right">7.0330911111E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">146</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID13</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">8.7496887033E-003</td>
    <td align="right">1.2052848100E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">8.0324580262E-002</td>
    <td align="right">7.7735376984E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">147</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID14</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">6.3246658536E-003</td>
    <td align="right">7.5154773276E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">8.6969185651E-002</td>
    <td align="right">8.8195450189E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">148</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID15</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.2889835029E-003</td>
    <td align="right">3.0210482172E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">9.7569612153E-002</td>
    <td align="right">0.1158382750</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">149</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID16</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.8609350681E-003</td>
    <td align="right">2.5522848995E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1232258606</td>
    <td align="right">0.2183381146</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">150</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID17</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.9292027128E-003</td>
    <td align="right">2.7364919625E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.3051414489</td>
    <td align="right">1.1002368492</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">151</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID18</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.7756933840E-003</td>
    <td align="right">2.8604163958E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.3953650595</td>
    <td align="right">1.9072410795</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">152</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID2</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8773049106E-002</td>
    <td align="right">9.0958636951E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.3066510756E-002</td>
    <td align="right">3.3690575155E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">153</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID3</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.9240855840E-002</td>
    <td align="right">8.1748151227E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.4880819773E-002</td>
    <td align="right">3.8012489912E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">154</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID4</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.5224206157E-002</td>
    <td align="right">7.1999293424E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.7431486753E-002</td>
    <td align="right">4.1808724149E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">155</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID5</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.5830071911E-002</td>
    <td align="right">6.2904515098E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">5.0967700129E-002</td>
    <td align="right">4.4859964396E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">156</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID6</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.8022688220E-002</td>
    <td align="right">5.4679437414E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">5.3783135613E-002</td>
    <td align="right">4.7147913782E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">157</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID7</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.1422116497E-002</td>
    <td align="right">4.6679126676E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">5.7018772037E-002</td>
    <td align="right">5.0245170603E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">158</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID8</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.6335040944E-002</td>
    <td align="right">3.9928536158E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">5.9678442601E-002</td>
    <td align="right">5.1523453379E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">159</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID9</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.2035534596E-002</td>
    <td align="right">3.2897731729E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">6.4104809815E-002</td>
    <td align="right">5.5580436323E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">160</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY TOP</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.1976433533E-003</td>
    <td align="right">3.3134832225E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.4265452408</td>
    <td align="right">2.5336504307</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">161</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY GROUND</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8777747470E-002</td>
    <td align="right">9.1069979088E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1716160552</td>
    <td align="right">0.3590349189</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">162</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8897285411E-002</td>
    <td align="right">9.3839601610E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">8.7607436640E-002</td>
    <td align="right">0.1011975626</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">163</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID10</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.6821604943E-003</td>
    <td align="right">2.8137397412E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.3569271882</td>
    <td align="right">1.7073315900</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">164</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID11</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.8050140408E-003</td>
    <td align="right">2.8652675312E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2934378440</td>
    <td align="right">1.3164990170</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">165</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID12</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.9194756814E-003</td>
    <td align="right">3.0209636003E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2673633654</td>
    <td align="right">1.0033674391</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">166</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID13</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.8360014206E-003</td>
    <td align="right">2.8421113619E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1885625683</td>
    <td align="right">0.4321731074</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">167</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID14</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.3819212097E-003</td>
    <td align="right">3.4285470220E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.4139229043</td>
    <td align="right">2.5176702865</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">168</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID15</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.2821586206E-003</td>
    <td align="right">3.3541341659E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1751108383</td>
    <td align="right">0.3762460573</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">169</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID16</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.5432411564E-003</td>
    <td align="right">3.4763629533E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2501461794</td>
    <td align="right">0.8826307365</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">170</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID17</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.5237321379E-003</td>
    <td align="right">3.5938019074E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2627031348</td>
    <td align="right">0.9141505373</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">171</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID18</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.2779533171E-003</td>
    <td align="right">3.3076303057E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.4139152410</td>
    <td align="right">2.4899267588</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">172</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID2</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.9097238241E-002</td>
    <td align="right">8.1192077838E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1607901101</td>
    <td align="right">0.3878282987</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">173</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID3</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.6965533563E-002</td>
    <td align="right">6.5689111446E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1938119774</td>
    <td align="right">0.4553724628</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">174</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID4</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.4748187188E-002</td>
    <td align="right">5.1841535153E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.5760600028</td>
    <td align="right">3.8651958678</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">175</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID5</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.5723066579E-002</td>
    <td align="right">3.9908428885E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1745517524</td>
    <td align="right">0.3636951045</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">176</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID6</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.8541075515E-002</td>
    <td align="right">2.9621368081E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2933322216</td>
    <td align="right">1.1730464813</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">177</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID7</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.2538607689E-002</td>
    <td align="right">2.0635630320E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1807380180</td>
    <td align="right">0.3792721915</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">178</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID8</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">7.8199535263E-003</td>
    <td align="right">1.2181180971E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1767328797</td>
    <td align="right">0.3954105869</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">179</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID9</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.0923836956E-003</td>
    <td align="right">3.3390601031E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1918443296</td>
    <td align="right">0.4609643257</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">180</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY TOP</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL APRIL .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.0410934591E-003</td>
    <td align="right">3.0569513254E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2856999809</td>
    <td align="right">1.1005503546</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">181</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY GROUND</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.3719654736E-002</td>
    <td align="right">4.3601885858E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.4113258712E-002</td>
    <td align="right">2.2826089707E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">182</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.0561695098E-002</td>
    <td align="right">6.3062191804E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.1647763455E-002</td>
    <td align="right">2.0319212657E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">183</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID10</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.3235436999E-002</td>
    <td align="right">6.1381756964E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.7417376758E-002</td>
    <td align="right">1.4092212477E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">184</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID11</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.9268568799E-002</td>
    <td align="right">5.9062822063E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.7667206286E-002</td>
    <td align="right">1.4531557247E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">185</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID12</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.5450343376E-002</td>
    <td align="right">5.6089172243E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.7940948721E-002</td>
    <td align="right">1.4742187643E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">186</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID13</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.2371659938E-002</td>
    <td align="right">5.3183707101E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.8111853089E-002</td>
    <td align="right">1.4963005016E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">187</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID14</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.9279331116E-002</td>
    <td align="right">5.0991356065E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.8350668180E-002</td>
    <td align="right">1.5150723353E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">188</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID15</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.6249694866E-002</td>
    <td align="right">4.8160510319E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.8601394373E-002</td>
    <td align="right">1.5227823895E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">189</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID16</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.3703103367E-002</td>
    <td align="right">4.5766273701E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.8804793189E-002</td>
    <td align="right">1.5285276662E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">190</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID17</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.1438883634E-002</td>
    <td align="right">4.2763723296E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.8950176645E-002</td>
    <td align="right">1.5363961425E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">191</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID18</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.9370922708E-002</td>
    <td align="right">4.0645640309E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.9096785615E-002</td>
    <td align="right">1.5564720886E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">192</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID2</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.5513949793E-002</td>
    <td align="right">7.3908752522E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.8606797558E-002</td>
    <td align="right">1.6040976235E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">193</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID3</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8029776418E-002</td>
    <td align="right">7.8667538577E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.8330350212E-002</td>
    <td align="right">1.2723740507E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">194</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID4</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8195143213E-002</td>
    <td align="right">7.9804871358E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.8134278717E-002</td>
    <td align="right">1.1400049974E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">195</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID5</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8186303356E-002</td>
    <td align="right">7.9125186242E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.7876114367E-002</td>
    <td align="right">1.0660842560E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">196</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID6</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8461635915E-002</td>
    <td align="right">7.6684632046E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.7652688796E-002</td>
    <td align="right">1.1051440957E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">197</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID7</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8650520018E-002</td>
    <td align="right">7.3284525094E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.7433916642E-002</td>
    <td align="right">1.1832465226E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">198</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID8</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8874112512E-002</td>
    <td align="right">6.9607397220E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.7164073012E-002</td>
    <td align="right">1.2634744360E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">199</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID9</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8064951542E-002</td>
    <td align="right">6.4140647046E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.7043564215E-002</td>
    <td align="right">1.3546754736E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">200</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY TOP</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.6310610883E-002</td>
    <td align="right">3.7708678315E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.1334401707E-002</td>
    <td align="right">1.6754345782E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">201</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY GROUND</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.5639542650E-002</td>
    <td align="right">7.5433768613E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.2877790513E-002</td>
    <td align="right">2.2109738907E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">202</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.7943019938E-002</td>
    <td align="right">8.8610405325E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.7459426632E-002</td>
    <td align="right">1.9356679643E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">203</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID10</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.2569769088E-002</td>
    <td align="right">4.8271722000E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.0481791632E-002</td>
    <td align="right">2.6748169909E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">204</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID11</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.1026020223E-002</td>
    <td align="right">4.6775714516E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.0739703074E-002</td>
    <td align="right">2.6717321521E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">205</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID12</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.9839955182E-002</td>
    <td align="right">4.5066111531E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.1018927724E-002</td>
    <td align="right">2.6709838406E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">206</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID13</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.8642710725E-002</td>
    <td align="right">4.3645530094E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.1320689184E-002</td>
    <td align="right">2.6866306222E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">207</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID14</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.8828482589E-002</td>
    <td align="right">4.2414499386E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.1569800222E-002</td>
    <td align="right">2.6875811431E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">208</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID15</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.7128234338E-002</td>
    <td align="right">4.0077752750E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.1945573418E-002</td>
    <td align="right">2.6947776534E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">209</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID16</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.3865322530E-002</td>
    <td align="right">3.6491955827E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.2524896549E-002</td>
    <td align="right">2.6916811053E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">210</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID17</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.1732394111E-002</td>
    <td align="right">3.2304992932E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.2949126804E-002</td>
    <td align="right">2.6580506293E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">211</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID18</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.9287058281E-002</td>
    <td align="right">2.8894529931E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.3460171807E-002</td>
    <td align="right">2.6565467712E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">212</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID2</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8286782840E-002</td>
    <td align="right">8.7215620469E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.7477412435E-002</td>
    <td align="right">1.8570943879E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">213</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID3</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8437422582E-002</td>
    <td align="right">8.1022359260E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.7337295661E-002</td>
    <td align="right">2.0155251061E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">214</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID4</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8619302975E-002</td>
    <td align="right">7.2217440091E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.7232204809E-002</td>
    <td align="right">2.2740966893E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">215</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID5</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.1672518196E-002</td>
    <td align="right">6.4740359623E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.8069246253E-002</td>
    <td align="right">2.4165733529E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">216</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID6</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.4129155519E-002</td>
    <td align="right">5.8338050473E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.8966539379E-002</td>
    <td align="right">2.4931858744E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">217</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID7</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.0468995497E-002</td>
    <td align="right">5.4432677586E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.9478870700E-002</td>
    <td align="right">2.5669538721E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">218</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID8</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.6726526680E-002</td>
    <td align="right">5.2027430917E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.9967551326E-002</td>
    <td align="right">2.6219109692E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">219</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID9</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.4553905837E-002</td>
    <td align="right">4.9864256991E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.0263275308E-002</td>
    <td align="right">2.6514866261E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">220</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY TOP</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL AUGUST .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.5641192058E-002</td>
    <td align="right">2.2973665000E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.8691850006E-002</td>
    <td align="right">2.8865325740E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">221</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY GROUND</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.1034807319E-002</td>
    <td align="right">7.2900128424E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1807812768</td>
    <td align="right">0.4200280041</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">222</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.1660440578E-002</td>
    <td align="right">5.5783239272E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2919548183</td>
    <td align="right">1.1272130474</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">223</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID10</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.2509629776E-003</td>
    <td align="right">3.1865335217E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2112902328</td>
    <td align="right">0.6009848879</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">224</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID11</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.8390194850E-003</td>
    <td align="right">2.9356421184E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2373267823</td>
    <td align="right">0.7286594892</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">225</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID12</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.6976688337E-003</td>
    <td align="right">3.3717954706E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.4185198068</td>
    <td align="right">1.9673505534</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">226</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID13</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.6249992500E-003</td>
    <td align="right">3.5873469234E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.3919436712</td>
    <td align="right">2.2576215606</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">227</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID14</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.9236230309E-003</td>
    <td align="right">3.4206516844E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2433968411</td>
    <td align="right">0.7802779298</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">228</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID15</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.2443787259E-003</td>
    <td align="right">3.1375496540E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2185122366</td>
    <td align="right">0.6469235043</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">229</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID16</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.0357559261E-003</td>
    <td align="right">4.2139327646E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1840478586</td>
    <td align="right">0.4235680211</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">230</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID17</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.5107728874E-003</td>
    <td align="right">3.9810560212E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1964265735</td>
    <td align="right">0.4809745220</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">231</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID18</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.8669714107E-003</td>
    <td align="right">3.5362900277E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.6972763912</td>
    <td align="right">14.8189850392</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">232</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID2</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.1545500859E-002</td>
    <td align="right">2.3738198555E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.3943182541</td>
    <td align="right">11.5697782825</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">233</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID3</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.1707294302E-003</td>
    <td align="right">2.7197266659E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2444531395</td>
    <td align="right">0.7334088370</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">234</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID4</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.9287260207E-003</td>
    <td align="right">2.4496684107E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.8273259366</td>
    <td align="right">6.5070984480</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">235</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID5</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.2622799268E-003</td>
    <td align="right">2.5247743405E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.8274496445</td>
    <td align="right">25.9289918943</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">236</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID6</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.5912995992E-003</td>
    <td align="right">2.6877836903E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.3198051067</td>
    <td align="right">1.2829397301</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">237</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID7</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.8283009204E-003</td>
    <td align="right">2.9143937042E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2465324042</td>
    <td align="right">0.8120616253</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">238</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID8</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.9893900321E-003</td>
    <td align="right">2.8581622268E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2271664619</td>
    <td align="right">0.6790546618</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">239</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID9</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.0472264380E-003</td>
    <td align="right">2.9069385250E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2195351360</td>
    <td align="right">0.6671733023</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">240</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY TOP</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.4521722883E-003</td>
    <td align="right">4.1489227649E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.4727895842</td>
    <td align="right">2.9273550465</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">241</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY GROUND</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.9431208939E-002</td>
    <td align="right">6.4658300674E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2344503347</td>
    <td align="right">0.7130931857</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">242</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.0079576906E-002</td>
    <td align="right">4.0019562270E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2051680182</td>
    <td align="right">0.5125837451</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">243</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID10</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.0284614017E-003</td>
    <td align="right">3.0922350710E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2324185499</td>
    <td align="right">0.7213381483</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">244</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID11</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.4245798912E-003</td>
    <td align="right">3.3717828216E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1974463141</td>
    <td align="right">0.5282007551</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">245</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID12</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.0026983669E-003</td>
    <td align="right">3.4776530200E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.2296515162</td>
    <td align="right">10.4546665575</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">246</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID13</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.7778700909E-003</td>
    <td align="right">3.4852940667E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2241881039</td>
    <td align="right">0.7364901225</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">247</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID14</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.2350845761E-003</td>
    <td align="right">3.6197368191E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.2840620366</td>
    <td align="right">20.7315168054</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">248</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID15</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.0453778537E-003</td>
    <td align="right">3.2605887932E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2537563059</td>
    <td align="right">0.9113193614</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">249</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID16</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.6194825303E-003</td>
    <td align="right">3.0503735686E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2475798947</td>
    <td align="right">0.9636429688</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">250</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID17</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.9441847112E-003</td>
    <td align="right">3.6430108471E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1826059308</td>
    <td align="right">0.4604112842</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">251</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID18</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.4895562294E-003</td>
    <td align="right">4.0998173032E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2016320803</td>
    <td align="right">0.5886690418</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">252</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID2</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.1761536120E-003</td>
    <td align="right">2.5526547108E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.5429859865</td>
    <td align="right">3.6146062322</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">253</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID3</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.4385380668E-003</td>
    <td align="right">2.4122512629E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2111535925</td>
    <td align="right">0.5565161595</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">254</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID4</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.6546786218E-003</td>
    <td align="right">2.6543599644E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1899966127</td>
    <td align="right">0.4453905043</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">255</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID5</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.6258274818E-003</td>
    <td align="right">2.8542497161E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2739691929</td>
    <td align="right">1.1635465351</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">256</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID6</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.9356871894E-003</td>
    <td align="right">3.0437723263E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2495922271</td>
    <td align="right">0.8169316594</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">257</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID7</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.2447092878E-003</td>
    <td align="right">3.0758593606E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2237012038</td>
    <td align="right">0.6979759912</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">258</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID8</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.6820433241E-003</td>
    <td align="right">3.3103473614E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2032101596</td>
    <td align="right">0.5410155986</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">259</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID9</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.4806306868E-003</td>
    <td align="right">3.3262277678E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.6331515940</td>
    <td align="right">4.2021186169</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">260</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY TOP</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL DECEMBER .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.9293794327E-003</td>
    <td align="right">4.2708179031E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2101169990</td>
    <td align="right">0.6345977150</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">261</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY GROUND</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.6888031861E-002</td>
    <td align="right">6.4331145938E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2145185636</td>
    <td align="right">0.6531195377</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">262</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.0832935895E-002</td>
    <td align="right">5.4295984859E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2793919824</td>
    <td align="right">1.0437817818</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">263</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID10</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.4651572962E-003</td>
    <td align="right">3.0324001854E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2471220410</td>
    <td align="right">0.9064926179</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">264</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID11</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.4532279637E-003</td>
    <td align="right">3.3280303688E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1823202573</td>
    <td align="right">0.4464573169</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">265</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID12</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.6065025246E-003</td>
    <td align="right">3.3714793892E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2738001382</td>
    <td align="right">1.0732088444</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">266</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID13</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.5669978815E-003</td>
    <td align="right">3.4164313923E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.3447870001</td>
    <td align="right">1.6367177380</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">267</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID14</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.9816971268E-003</td>
    <td align="right">3.7642409005E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2223882050</td>
    <td align="right">0.7415069999</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">268</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID15</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.3701016757E-003</td>
    <td align="right">4.0070401699E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2475847212</td>
    <td align="right">0.9494570757</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">269</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID16</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.8684049557E-003</td>
    <td align="right">3.7371764681E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2409740447</td>
    <td align="right">0.9023708866</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">270</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID17</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.4154141790E-003</td>
    <td align="right">3.4288761898E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1992270130</td>
    <td align="right">0.5671224231</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">271</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID18</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8575187807E-003</td>
    <td align="right">4.0068451570E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2968989340</td>
    <td align="right">1.3980270274</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">272</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID2</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">9.0543636470E-003</td>
    <td align="right">1.7707865085E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.3349869542</td>
    <td align="right">1.6076619194</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">273</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID3</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.6802843750E-003</td>
    <td align="right">2.7070646329E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2187134949</td>
    <td align="right">0.6175276922</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">274</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID4</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.4851541165E-003</td>
    <td align="right">2.6198757087E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1871479042</td>
    <td align="right">0.4404971024</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">275</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID5</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.3981845435E-003</td>
    <td align="right">3.0149874670E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.3402906694</td>
    <td align="right">1.7125362003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">276</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID6</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.3879006278E-003</td>
    <td align="right">2.4045929812E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.5118519937</td>
    <td align="right">3.3095164018</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">277</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID7</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.6815941722E-003</td>
    <td align="right">3.2927565040E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1926303095</td>
    <td align="right">0.4945834121</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">278</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID8</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.4826801353E-003</td>
    <td align="right">3.4424004217E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2349365413</td>
    <td align="right">0.7577769597</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">279</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID9</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.3754298586E-003</td>
    <td align="right">3.1498166699E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.5011831267</td>
    <td align="right">3.2857156569</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">280</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY TOP</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.7809254224E-003</td>
    <td align="right">3.7745763085E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1777973314</td>
    <td align="right">0.4454288424</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">281</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY GROUND</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.6345561696E-002</td>
    <td align="right">3.5868417435E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2098216493</td>
    <td align="right">0.5805984814</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">282</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">9.2746953433E-003</td>
    <td align="right">1.8382345277E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2120548170</td>
    <td align="right">0.5801538353</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">283</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID10</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.5257839490E-003</td>
    <td align="right">3.8171321646E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2782928648</td>
    <td align="right">1.2903155532</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">284</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID11</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.7933976358E-003</td>
    <td align="right">3.4701292909E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">6.2824561315</td>
    <td align="right">59.7836873332</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">285</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID12</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.3659287422E-003</td>
    <td align="right">4.1100852816E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.1223456336</td>
    <td align="right">18.9740699663</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">286</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID13</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.5879891165E-003</td>
    <td align="right">4.0163489073E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1733447044</td>
    <td align="right">0.4114349447</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">287</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID14</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.9611468210E-003</td>
    <td align="right">3.4249623916E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.5367605520</td>
    <td align="right">3.5723120778</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">288</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID15</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.0087476515E-003</td>
    <td align="right">3.6837810861E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1896845577</td>
    <td align="right">0.4645338677</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">289</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID16</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.2393771904E-003</td>
    <td align="right">3.8641305407E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.3508288922</td>
    <td align="right">1.7693813491</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">290</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID17</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.7742104767E-003</td>
    <td align="right">3.5370636759E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.3611238492</td>
    <td align="right">2.0305755879</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">291</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID18</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.6825996694E-003</td>
    <td align="right">3.4209736894E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.3356888703</td>
    <td align="right">1.5675516219</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">292</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID2</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.4800750854E-003</td>
    <td align="right">2.7992755642E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2126636081</td>
    <td align="right">0.6274709673</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">293</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID3</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.9644610732E-003</td>
    <td align="right">2.7901234890E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.5851063701</td>
    <td align="right">4.1564669320</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">294</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID4</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.0340181744E-003</td>
    <td align="right">3.0884613317E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1810845748</td>
    <td align="right">0.4458012428</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">295</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID5</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.3628045156E-003</td>
    <td align="right">3.2193813088E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2146345879</td>
    <td align="right">0.6280004764</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">296</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID6</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.7516183063E-003</td>
    <td align="right">3.4391823703E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.2656829166</td>
    <td align="right">8.3383418603</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">297</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID7</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.4887844472E-003</td>
    <td align="right">3.7198205123E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1960955713</td>
    <td align="right">0.5248819991</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">298</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID8</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.9112798287E-003</td>
    <td align="right">3.6702209586E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2920999582</td>
    <td align="right">1.2435132601</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">299</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID9</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.5791505310E-003</td>
    <td align="right">4.0832400989E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.3002550998</td>
    <td align="right">1.4732046137</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">300</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY TOP</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL FEBRUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.3877729499E-003</td>
    <td align="right">4.0189245869E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2103005826</td>
    <td align="right">0.5542268940</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">301</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY GROUND</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.0894808938E-002</td>
    <td align="right">6.7812101264E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.3399209099</td>
    <td align="right">1.5536079293</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">302</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.9347292104E-002</td>
    <td align="right">5.3305542129E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1642429480</td>
    <td align="right">0.3377579075</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">303</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID10</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.0555097130E-003</td>
    <td align="right">3.2200196393E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.3248150129</td>
    <td align="right">1.3342387282</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">304</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID11</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.7356787763E-003</td>
    <td align="right">3.9416101754E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2162350280</td>
    <td align="right">0.6220719387</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">305</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID12</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.5456327070E-003</td>
    <td align="right">3.3388319246E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1843820399</td>
    <td align="right">0.4364052000</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">306</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID13</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.1997267036E-003</td>
    <td align="right">3.7524759849E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.8498895549</td>
    <td align="right">35.9663208818</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">307</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID14</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.8262008286E-003</td>
    <td align="right">3.3818271017E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2127654521</td>
    <td align="right">0.6095098540</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">308</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID15</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.9170355154E-003</td>
    <td align="right">3.4074443699E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2618037373</td>
    <td align="right">1.0458117429</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">309</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID16</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.9806119031E-003</td>
    <td align="right">3.7212799709E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.5029867380</td>
    <td align="right">2.8061771128</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">310</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID17</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.9628583752E-003</td>
    <td align="right">3.6392564120E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2417403172</td>
    <td align="right">0.8184966923</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">311</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID18</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.1971874895E-003</td>
    <td align="right">3.4906643793E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1987561899</td>
    <td align="right">0.5287462619</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">312</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID2</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">8.5416530915E-003</td>
    <td align="right">1.7990796156E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.3316349424</td>
    <td align="right">1.5386974690</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">313</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID3</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.3168026728E-003</td>
    <td align="right">2.6857177640E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2506654016</td>
    <td align="right">0.9323664950</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">314</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID4</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.8450057612E-003</td>
    <td align="right">2.6320908598E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.5089511514</td>
    <td align="right">42.2786060500</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">315</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID5</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.6015973043E-003</td>
    <td align="right">2.8800393127E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.5232207910</td>
    <td align="right">22.2271414348</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">316</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID6</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.7478749017E-003</td>
    <td align="right">2.8630236708E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2164235531</td>
    <td align="right">0.5967239323</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">317</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID7</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.9876459422E-003</td>
    <td align="right">3.0210186948E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1994226890</td>
    <td align="right">0.5101914384</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">318</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID8</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.8228824736E-003</td>
    <td align="right">2.7878289333E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.0532809145</td>
    <td align="right">8.5981738727</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">319</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID9</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.1783393278E-003</td>
    <td align="right">3.0142562834E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2734751782</td>
    <td align="right">1.1500341644</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">320</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY TOP</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.6648620798E-003</td>
    <td align="right">3.8687834697E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2014117621</td>
    <td align="right">0.5703050447</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">321</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY GROUND</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.1974967101E-002</td>
    <td align="right">4.6562177237E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.3069012466</td>
    <td align="right">1.1848365223</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">322</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.0185032842E-002</td>
    <td align="right">2.2785162803E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1924077165</td>
    <td align="right">0.4581342581</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">323</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID10</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.6113506084E-003</td>
    <td align="right">3.3344844917E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2206417383</td>
    <td align="right">0.6790406407</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">324</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID11</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.2205565937E-003</td>
    <td align="right">3.6098962169E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2980586688</td>
    <td align="right">1.2916570258</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">325</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID12</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.2487700641E-003</td>
    <td align="right">3.9565712680E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1770942649</td>
    <td align="right">0.4295391355</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">326</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID13</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.0566190347E-003</td>
    <td align="right">4.2325715045E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.9802418788</td>
    <td align="right">8.0206441945</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">327</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID14</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.3448924292E-003</td>
    <td align="right">3.2854984421E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2432872297</td>
    <td align="right">0.9065948339</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">328</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID15</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.9024392223E-003</td>
    <td align="right">3.9044753993E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1836611748</td>
    <td align="right">0.4826617037</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">329</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID16</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.2750285316E-003</td>
    <td align="right">3.5721387875E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2305684100</td>
    <td align="right">0.8196660876</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">330</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID17</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.6551673652E-003</td>
    <td align="right">4.2329546646E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.4767412225</td>
    <td align="right">3.1173335347</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">331</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID18</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.7647611452E-003</td>
    <td align="right">3.6640123848E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2902405064</td>
    <td align="right">1.3551856304</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">332</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID2</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.0961151687E-003</td>
    <td align="right">2.0207340271E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2814717218</td>
    <td align="right">1.1282393269</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">333</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID3</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.3578534654E-003</td>
    <td align="right">3.0101270460E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1954408311</td>
    <td align="right">0.5070181490</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">334</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID4</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.7120195038E-003</td>
    <td align="right">3.0220740451E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2166834573</td>
    <td align="right">0.6499309462</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">335</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID5</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.4955589857E-003</td>
    <td align="right">3.2730846316E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2125250651</td>
    <td align="right">0.6348270741</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">336</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID6</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.0272611873E-003</td>
    <td align="right">3.2518277889E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.4081335165</td>
    <td align="right">1.9538275241</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">337</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID7</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.8331854574E-003</td>
    <td align="right">3.4707290455E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1826964127</td>
    <td align="right">0.4573055369</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">338</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID8</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.8935046404E-003</td>
    <td align="right">3.9190752018E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.5577566316</td>
    <td align="right">3.3788550675</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">339</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID9</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.3215492875E-003</td>
    <td align="right">3.1304894138E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1904171684</td>
    <td align="right">0.4996163897</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">340</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY TOP</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JANUARY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8363912862E-003</td>
    <td align="right">4.0204170795E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2490796140</td>
    <td align="right">0.9798338212</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">341</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY GROUND</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.0235943828E-002</td>
    <td align="right">5.2586800426E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.3868389688E-002</td>
    <td align="right">2.3248120739E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">342</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.2342829199E-002</td>
    <td align="right">6.6086988335E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.1555194140E-002</td>
    <td align="right">2.0306852139E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">343</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID10</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.2455597224E-002</td>
    <td align="right">6.0228863062E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.8177217151E-002</td>
    <td align="right">1.5104386178E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">344</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID11</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.8498930525E-002</td>
    <td align="right">5.7339584619E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.8505190787E-002</td>
    <td align="right">1.5525011268E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">345</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID12</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.4517369323E-002</td>
    <td align="right">5.4855219825E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.8813307531E-002</td>
    <td align="right">1.5811960812E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">346</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID13</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.1415528105E-002</td>
    <td align="right">5.2369788529E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.9076584409E-002</td>
    <td align="right">1.5996760464E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">347</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID14</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.8266283660E-002</td>
    <td align="right">4.9480760990E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.9342355142E-002</td>
    <td align="right">1.6077124510E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">348</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID15</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.5948850591E-002</td>
    <td align="right">4.6381659065E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.9558269279E-002</td>
    <td align="right">1.6110867087E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">349</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID16</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.3443047100E-002</td>
    <td align="right">4.4016863298E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.9779763161E-002</td>
    <td align="right">1.6266724080E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">350</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID17</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.0987475638E-002</td>
    <td align="right">4.1112269919E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.0013020281E-002</td>
    <td align="right">1.6374654105E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">351</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID18</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.9161915299E-002</td>
    <td align="right">3.8616834793E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.0175557599E-002</td>
    <td align="right">1.6467569783E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">352</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID2</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.7379724398E-002</td>
    <td align="right">7.5971410526E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.8541175918E-002</td>
    <td align="right">1.5611893241E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">353</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID3</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.7931959592E-002</td>
    <td align="right">8.0777795249E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.8684241476E-002</td>
    <td align="right">1.2817362097E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">354</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID4</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8216345375E-002</td>
    <td align="right">8.0490743592E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.8542870631E-002</td>
    <td align="right">1.1586217553E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">355</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID5</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8304716278E-002</td>
    <td align="right">7.9809963271E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.8321823010E-002</td>
    <td align="right">1.1527140835E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">356</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID6</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8363211379E-002</td>
    <td align="right">7.7209185802E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.8153856825E-002</td>
    <td align="right">1.2071668895E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">357</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID7</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8447267558E-002</td>
    <td align="right">7.2834884249E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.7985400338E-002</td>
    <td align="right">1.2883726410E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">358</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID8</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8591324473E-002</td>
    <td align="right">6.8295790100E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.7825875264E-002</td>
    <td align="right">1.3683944981E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">359</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID9</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.7187877915E-002</td>
    <td align="right">6.2998742516E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.7776829399E-002</td>
    <td align="right">1.4602888683E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">360</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY TOP</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.6448927606E-002</td>
    <td align="right">3.6800574112E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.2593132419E-002</td>
    <td align="right">1.7734246210E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">361</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY GROUND</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.3230456941E-002</td>
    <td align="right">7.3879264368E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.2909662660E-002</td>
    <td align="right">2.2013255167E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">362</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.7937733817E-002</td>
    <td align="right">8.6019373463E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.4453891454E-002</td>
    <td align="right">1.8757103116E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">363</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID10</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.0475700346E-002</td>
    <td align="right">5.5101458906E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.6543240130E-002</td>
    <td align="right">2.4181069029E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">364</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID11</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.8949627228E-002</td>
    <td align="right">5.3750187612E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.6704959890E-002</td>
    <td align="right">2.4571856401E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">365</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID12</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.7861612961E-002</td>
    <td align="right">5.2582462818E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.6881864204E-002</td>
    <td align="right">2.4450483915E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">366</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID13</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.6440264438E-002</td>
    <td align="right">5.1570400740E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.7188356991E-002</td>
    <td align="right">2.4249862938E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">367</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID14</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.6076969989E-002</td>
    <td align="right">5.0323982927E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.7196910349E-002</td>
    <td align="right">2.4288822554E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">368</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID15</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.4442741739E-002</td>
    <td align="right">4.7446215158E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.7678696577E-002</td>
    <td align="right">2.4281707263E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">369</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID16</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.1892067047E-002</td>
    <td align="right">4.3930128790E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.8147125790E-002</td>
    <td align="right">2.4305333607E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">370</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID17</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.9023402873E-002</td>
    <td align="right">4.1538175269E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.8635575770E-002</td>
    <td align="right">2.4349156751E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">371</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID18</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.6478815249E-002</td>
    <td align="right">3.8721462165E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.8885489826E-002</td>
    <td align="right">2.4095998741E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">372</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID2</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8270355786E-002</td>
    <td align="right">8.6306908842E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.4651157945E-002</td>
    <td align="right">1.7064377187E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">373</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID3</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8272480965E-002</td>
    <td align="right">8.3004073823E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.4556400239E-002</td>
    <td align="right">1.7425042104E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">374</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID4</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8594212535E-002</td>
    <td align="right">7.7139874091E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.4517470477E-002</td>
    <td align="right">1.9030192473E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">375</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID5</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8585161339E-002</td>
    <td align="right">6.8072653048E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.4333747697E-002</td>
    <td align="right">2.0932242246E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">376</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID6</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.1643314711E-002</td>
    <td align="right">6.2437993545E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.5158256342E-002</td>
    <td align="right">2.2128150341E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">377</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID7</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.7677950627E-002</td>
    <td align="right">5.8764401345E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.5608811146E-002</td>
    <td align="right">2.3075531554E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">378</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID8</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.4863025790E-002</td>
    <td align="right">5.6713072051E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.5940358206E-002</td>
    <td align="right">2.3765000443E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">379</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID9</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.2265709636E-002</td>
    <td align="right">5.5762479391E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.6229492611E-002</td>
    <td align="right">2.4211827952E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">380</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY TOP</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JULY .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.3923959333E-002</td>
    <td align="right">3.5053391560E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.3313352663E-002</td>
    <td align="right">2.5822103336E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">381</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY GROUND</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.7467365966E-002</td>
    <td align="right">6.2178221432E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.3829336483E-002</td>
    <td align="right">2.3851676298E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">382</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.5216411487E-002</td>
    <td align="right">6.9668592654E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.1646849831E-002</td>
    <td align="right">2.0439417824E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">383</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID10</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.0076651607E-002</td>
    <td align="right">5.9168337262E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.9349609507E-002</td>
    <td align="right">1.6529039364E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">384</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID11</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.6102445966E-002</td>
    <td align="right">5.5648626251E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.9677551934E-002</td>
    <td align="right">1.6753368861E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">385</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID12</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.2246313902E-002</td>
    <td align="right">5.2579058487E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.0018569548E-002</td>
    <td align="right">1.6934957028E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">386</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID13</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.9014128060E-002</td>
    <td align="right">4.9905247469E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.0373260017E-002</td>
    <td align="right">1.7115038164E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">387</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID14</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.5998171116E-002</td>
    <td align="right">4.7204463469E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.0610653942E-002</td>
    <td align="right">1.7209982661E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">388</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID15</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.3427792835E-002</td>
    <td align="right">4.3944495136E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.0851577258E-002</td>
    <td align="right">1.7333003726E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">389</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID16</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.1033240272E-002</td>
    <td align="right">4.1173939477E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.1097212033E-002</td>
    <td align="right">1.7420861587E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">390</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID17</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.8626812342E-002</td>
    <td align="right">3.8820999957E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.1347661254E-002</td>
    <td align="right">1.7493211819E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">391</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID18</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.6715895774E-002</td>
    <td align="right">3.5754568760E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.1480081531E-002</td>
    <td align="right">1.7495660118E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">392</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID2</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.7776456503E-002</td>
    <td align="right">7.9399557411E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.9300815041E-002</td>
    <td align="right">1.5675221925E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">393</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID3</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.7912280173E-002</td>
    <td align="right">8.2414790844E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.9438170192E-002</td>
    <td align="right">1.3248850479E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">394</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID4</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8272163164E-002</td>
    <td align="right">8.1532906861E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.9317802969E-002</td>
    <td align="right">1.2322997546E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">395</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID5</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8253137040E-002</td>
    <td align="right">7.9643400221E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.9126695500E-002</td>
    <td align="right">1.2438970038E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">396</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID6</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8403827021E-002</td>
    <td align="right">7.6319605206E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.8925315100E-002</td>
    <td align="right">1.3335344634E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">397</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID7</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8728854021E-002</td>
    <td align="right">7.1525691122E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.8750897056E-002</td>
    <td align="right">1.4239870895E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">398</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID8</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8629750560E-002</td>
    <td align="right">6.6452391900E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.8628410047E-002</td>
    <td align="right">1.5236683728E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">399</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID9</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.4914022387E-002</td>
    <td align="right">6.1744375345E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.8973058694E-002</td>
    <td align="right">1.6070853172E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">400</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY TOP</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.4249191294E-002</td>
    <td align="right">3.3914874463E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.4076006991E-002</td>
    <td align="right">1.8870275445E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">401</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY GROUND</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.7902229502E-002</td>
    <td align="right">8.7166988442E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.7553031494E-002</td>
    <td align="right">2.3176654435E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">402</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8054992219E-002</td>
    <td align="right">8.9772441734E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.8753081749E-002</td>
    <td align="right">2.1576929528E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">403</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID10</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.0365837882E-002</td>
    <td align="right">2.7588685605E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.7024036201E-002</td>
    <td align="right">3.0577104506E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">404</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID11</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.8505422222E-002</td>
    <td align="right">2.7886130985E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.7559853567E-002</td>
    <td align="right">3.0795680866E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">405</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID12</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.7501808145E-002</td>
    <td align="right">2.5973855577E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.8121373151E-002</td>
    <td align="right">3.0996197818E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">406</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID13</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.6975094661E-002</td>
    <td align="right">2.4862149450E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.8405328536E-002</td>
    <td align="right">3.0743641492E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">407</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID14</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.6191616604E-002</td>
    <td align="right">2.3522594320E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.9009985020E-002</td>
    <td align="right">3.1329967526E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">408</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID15</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.4505011203E-002</td>
    <td align="right">2.0879065385E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.9563717739E-002</td>
    <td align="right">3.1292212775E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">409</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID16</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">1.1668073002E-002</td>
    <td align="right">1.6484137142E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.0140546313E-002</td>
    <td align="right">3.0850701025E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">410</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID17</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">9.8623809231E-003</td>
    <td align="right">1.2844147765E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.1118561652E-002</td>
    <td align="right">3.0929712187E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">411</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID18</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">6.9573702368E-003</td>
    <td align="right">9.2046811629E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.1776652894E-002</td>
    <td align="right">3.0758955249E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">412</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID2</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8296493972E-002</td>
    <td align="right">8.7086095465E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.9258801017E-002</td>
    <td align="right">2.2115699138E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">413</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID3</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8537472594E-002</td>
    <td align="right">7.9188619307E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.9481069560E-002</td>
    <td align="right">2.4429605311E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">414</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID4</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.7737112047E-002</td>
    <td align="right">6.7864857247E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">2.9965321297E-002</td>
    <td align="right">2.7519951003E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">415</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID5</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.7428331710E-002</td>
    <td align="right">6.0907709698E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.1646933526E-002</td>
    <td align="right">2.8600110560E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">416</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID6</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.9688958875E-002</td>
    <td align="right">5.3061801869E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.3100340084E-002</td>
    <td align="right">2.9487901106E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">417</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID7</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.3413741878E-002</td>
    <td align="right">4.6149793050E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.4420206235E-002</td>
    <td align="right">2.9919970301E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">418</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID8</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.7765580480E-002</td>
    <td align="right">3.9281321341E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.5369954674E-002</td>
    <td align="right">3.0256586991E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">419</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID9</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.3310373032E-002</td>
    <td align="right">3.3288254718E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">3.6388122062E-002</td>
    <td align="right">3.0459287256E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">420</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY TOP</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL JUNE .4% CONDNS WB=&gt;MCDB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.6742253970E-003</td>
    <td align="right">3.3678933640E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">4.9397716791E-002</td>
    <td align="right">3.5032465677E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">421</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY GROUND</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL MARCH .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.8860144956E-002</td>
    <td align="right">9.3940018928E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.3043597350</td>
    <td align="right">1.5742631983</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">422</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL MARCH .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.9216904134E-002</td>
    <td align="right">9.3802662253E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">1.0593537535</td>
    <td align="right">8.4531285349</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">423</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID10</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL MARCH .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.7509206495E-003</td>
    <td align="right">2.9650613429E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2151669195</td>
    <td align="right">0.5616418042</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">424</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID11</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL MARCH .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.8038568851E-003</td>
    <td align="right">2.6587794995E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.7589185864</td>
    <td align="right">5.0163260413</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">425</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID12</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL MARCH .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.0151422508E-003</td>
    <td align="right">2.9963092021E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2540763089</td>
    <td align="right">0.8755002493</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">426</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID13</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL MARCH .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.2073477699E-003</td>
    <td align="right">2.9280892341E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.4169485345</td>
    <td align="right">2.2996119750</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">427</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID14</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL MARCH .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.4070421375E-003</td>
    <td align="right">2.9167999620E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1916320086</td>
    <td align="right">0.4350743206</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">428</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID15</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL MARCH .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.0951366621E-003</td>
    <td align="right">3.0493838616E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2122857071</td>
    <td align="right">0.6000509255</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">429</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID16</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL MARCH .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.6597473487E-003</td>
    <td align="right">3.6520738813E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2127529994</td>
    <td align="right">0.6425073909</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">430</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID17</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL MARCH .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.9631012000E-003</td>
    <td align="right">3.6496927247E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1707407503</td>
    <td align="right">0.3360383070</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">431</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID18</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL MARCH .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.0852622143E-003</td>
    <td align="right">3.4573616250E-003</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2288401510</td>
    <td align="right">0.7356472308</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">432</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID2</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL MARCH .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">5.9192480449E-002</td>
    <td align="right">8.0596763050E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1855714735</td>
    <td align="right">0.4221267196</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">433</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID3</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL MARCH .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">4.2675319839E-002</td>
    <td align="right">6.4464666285E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.1981744568</td>
    <td align="right">0.4906661697</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">434</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID4</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL MARCH .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">3.0666547491E-002</td>
    <td align="right">4.9187526439E-002</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
    <td align="right">0.2059140692</td>
    <td align="right">0.5176260652</td>
    <td align="right">Pass</td>
    <td align="right">Pass</td>
  </tr>
  <tr>
    <td align="right">435</td>
    <td align="right">ZONE OFFICE WHOLEBUILDING - LG OFFICE  - STORY MID5</td>
    <td align="right">SizingPeriod: OCONEE CO RGNL MARCH .4% CONDNS DB=&gt;MCWB 1 HVAC Sizing Pass 1</td>
    <td align="right">2.1873118705E-002</td>
