Program Version,EnergyPlus, Version 23.2.0-7636e6b3e9, YMD=2024.01.24 11:18
! <Version>, Version ID
 Version, 23.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, Yes, No, Yes
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 4, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.556, 0.556, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  16.00,  11.90,   7.70,   4.00,   7.90,  13.80,  17.20,  20.80,  24.80,  26.10,  26.50,  22.50
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Maxwell Afb AL USA customized weather file WMO#=722265,32.38,-86.36,-6.00,52.00,100702,1.1969
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Correlation,NA,18.74,20.53,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,ComStock DOE Ref Pre-1980|LargeOffice,270.000,City,4.00000E-002,0.40000,FullExterior,25,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330,460.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,123,1021,160
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND,0.0,7.32,-11.58,0.00,9.29,10.15,1.98,1,1,1,7.00,11.58,7.32,12.98,0.00,3.96,3.96,102.50,TARP,DOE-2,25.87,22.42,13.90,8.52,6,1,0,Yes
 Zone Information, ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND,0.0,7.32,-7.00,0.00,7.89E-015,10.15,1.98,1,1,1,-7.00,7.00,7.32,12.98,0.00,3.96,3.96,314.04,TARP,DOE-2,79.26,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND,0.0,7.32,7.00,0.00,-9.29,10.15,1.98,1,1,1,-11.58,-7.00,7.32,12.98,0.00,3.96,3.96,102.50,TARP,DOE-2,25.87,22.42,13.90,8.52,6,1,0,Yes
 Zone Information, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND,0.0,12.98,-11.58,0.00,9.29,15.78,1.98,1,1,1,7.00,11.58,12.98,18.58,0.00,3.96,3.96,101.46,TARP,DOE-2,25.61,22.19,13.76,8.43,6,1,0,Yes
 Zone Information, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND,0.0,18.58,-11.58,0.00,9.29,20.87,1.98,1,1,1,7.00,11.58,18.58,23.15,0.00,3.96,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND,0.0,12.98,-7.00,0.00,6.21E-015,15.78,1.98,1,1,1,-7.00,7.00,12.98,18.58,0.00,3.96,3.96,310.85,TARP,DOE-2,78.45,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND,0.0,18.58,-7.00,0.00,5.32E-015,20.87,1.98,1,1,1,-7.00,7.00,18.58,23.15,0.00,3.96,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND,0.0,12.98,7.00,0.00,-9.29,15.78,1.98,1,1,1,-11.58,-7.00,12.98,18.58,0.00,3.96,3.96,101.46,TARP,DOE-2,25.61,22.19,13.76,8.43,6,1,0,Yes
 Zone Information, ZONE OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND,0.0,18.58,7.00,0.00,-9.29,20.87,1.98,1,1,1,-11.58,-7.00,18.58,23.15,0.00,3.96,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND,0.0,-18.58,-11.58,0.00,9.29,-5.63,1.98,1,1,1,7.00,11.58,-18.58,7.32,0.00,3.96,3.96,469.20,TARP,DOE-2,118.41,102.62,63.63,39.00,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID,0.0,-18.58,-11.58,3.96,9.29,1.12E-014,5.94,1,1,1,7.00,11.58,-18.58,18.58,3.96,7.92,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10,0.0,-18.58,-11.58,39.62,9.29,9.53E-015,41.61,1,1,1,7.00,11.58,-18.58,18.58,39.62,43.59,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11,0.0,-18.58,-11.58,43.59,9.29,7.81E-015,45.57,1,1,1,7.00,11.58,-18.58,18.58,43.59,47.55,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2,0.0,-18.58,-11.58,7.92,9.29,1.11E-014,9.91,1,1,1,7.00,11.58,-18.58,18.58,7.92,11.89,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3,0.0,-18.58,-11.58,11.89,9.29,1.16E-014,13.87,1,1,1,7.00,11.58,-18.58,18.58,11.89,15.85,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4,0.0,-18.58,-11.58,15.85,9.29,1.16E-014,17.83,1,1,1,7.00,11.58,-18.58,18.58,15.85,19.81,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5,0.0,-18.58,-11.58,19.81,9.29,1.20E-014,21.79,1,1,1,7.00,11.58,-18.58,18.58,19.81,23.77,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6,0.0,-18.58,-11.58,23.77,9.29,1.37E-014,25.76,1,1,1,7.00,11.58,-18.58,18.58,23.77,27.74,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7,0.0,-18.58,-11.58,27.74,9.29,1.18E-014,29.72,1,1,1,7.00,11.58,-18.58,18.58,27.74,31.70,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8,0.0,-18.58,-11.58,31.70,9.29,1.23E-014,33.68,1,1,1,7.00,11.58,-18.58,18.58,31.70,35.66,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9,0.0,-18.58,-11.58,35.66,9.29,9.71E-015,37.64,1,1,1,7.00,11.58,-18.58,18.58,35.66,39.62,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP,0.0,-18.58,-11.58,47.55,9.29,1.37E-014,49.53,1,1,1,7.00,11.58,-18.58,18.58,47.55,51.51,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND,0.0,-23.15,-11.58,0.00,9.29,-20.87,1.98,1,1,1,7.00,11.58,-23.15,-18.58,0.00,3.96,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID,0.0,-23.15,-11.58,3.96,9.29,-20.87,5.94,1,1,1,7.00,11.58,-23.15,-18.58,3.96,7.92,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10,0.0,-23.15,-11.58,39.62,9.29,-20.87,41.61,1,1,1,7.00,11.58,-23.15,-18.58,39.62,43.59,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11,0.0,-23.15,-11.58,43.59,9.29,-20.87,45.57,1,1,1,7.00,11.58,-23.15,-18.58,43.59,47.55,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2,0.0,-23.15,-11.58,7.92,9.29,-20.87,9.91,1,1,1,7.00,11.58,-23.15,-18.58,7.92,11.89,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3,0.0,-23.15,-11.58,11.89,9.29,-20.87,13.87,1,1,1,7.00,11.58,-23.15,-18.58,11.89,15.85,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4,0.0,-23.15,-11.58,15.85,9.29,-20.87,17.83,1,1,1,7.00,11.58,-23.15,-18.58,15.85,19.81,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5,0.0,-23.15,-11.58,19.81,9.29,-20.87,21.79,1,1,1,7.00,11.58,-23.15,-18.58,19.81,23.77,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6,0.0,-23.15,-11.58,23.77,9.29,-20.87,25.76,1,1,1,7.00,11.58,-23.15,-18.58,23.77,27.74,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7,0.0,-23.15,-11.58,27.74,9.29,-20.87,29.72,1,1,1,7.00,11.58,-23.15,-18.58,27.74,31.70,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8,0.0,-23.15,-11.58,31.70,9.29,-20.87,33.68,1,1,1,7.00,11.58,-23.15,-18.58,31.70,35.66,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9,0.0,-23.15,-11.58,35.66,9.29,-20.87,37.64,1,1,1,7.00,11.58,-23.15,-18.58,35.66,39.62,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP,0.0,-23.15,-11.58,47.55,9.29,-20.87,49.53,1,1,1,7.00,11.58,-23.15,-18.58,47.55,51.51,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID,0.0,18.58,-11.58,3.96,9.29,20.87,5.94,1,1,1,7.00,11.58,18.58,23.15,3.96,7.92,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10,0.0,18.58,-11.58,39.62,9.29,20.87,41.61,1,1,1,7.00,11.58,18.58,23.15,39.62,43.59,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11,0.0,18.58,-11.58,43.59,9.29,20.87,45.57,1,1,1,7.00,11.58,18.58,23.15,43.59,47.55,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2,0.0,18.58,-11.58,7.92,9.29,20.87,9.91,1,1,1,7.00,11.58,18.58,23.15,7.92,11.89,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3,0.0,18.58,-11.58,11.89,9.29,20.87,13.87,1,1,1,7.00,11.58,18.58,23.15,11.89,15.85,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4,0.0,18.58,-11.58,15.85,9.29,20.87,17.83,1,1,1,7.00,11.58,18.58,23.15,15.85,19.81,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5,0.0,18.58,-11.58,19.81,9.29,20.87,21.79,1,1,1,7.00,11.58,18.58,23.15,19.81,23.77,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6,0.0,18.58,-11.58,23.77,9.29,20.87,25.76,1,1,1,7.00,11.58,18.58,23.15,23.77,27.74,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7,0.0,18.58,-11.58,27.74,9.29,20.87,29.72,1,1,1,7.00,11.58,18.58,23.15,27.74,31.70,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8,0.0,18.58,-11.58,31.70,9.29,20.87,33.68,1,1,1,7.00,11.58,18.58,23.15,31.70,35.66,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9,0.0,18.58,-11.58,35.66,9.29,20.87,37.64,1,1,1,7.00,11.58,18.58,23.15,35.66,39.62,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP,0.0,18.58,-11.58,47.55,9.29,20.87,49.53,1,1,1,7.00,11.58,18.58,23.15,47.55,51.51,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY GROUND,0.0,-18.58,-7.00,0.00,1.03E-014,-5.63,1.98,1,1,1,-7.00,7.00,-18.58,7.32,0.00,3.96,3.96,1437.49,TARP,DOE-2,362.78,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID,0.0,-18.58,-7.00,3.96,9.00E-015,1.10E-014,5.94,1,1,1,-7.00,7.00,-18.58,18.58,3.96,7.92,3.96,2062.38,TARP,DOE-2,520.49,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID10,0.0,-18.58,-7.00,39.62,9.16E-015,1.14E-014,41.61,1,1,1,-7.00,7.00,-18.58,18.58,39.62,43.59,3.96,2062.38,TARP,DOE-2,520.49,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID11,0.0,-18.58,-7.00,43.59,8.84E-015,1.02E-014,45.57,1,1,1,-7.00,7.00,-18.58,18.58,43.59,47.55,3.96,2062.38,TARP,DOE-2,520.49,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID2,0.0,-18.58,-7.00,7.92,9.00E-015,1.10E-014,9.91,1,1,1,-7.00,7.00,-18.58,18.58,7.92,11.89,3.96,2062.38,TARP,DOE-2,520.49,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID3,0.0,-18.58,-7.00,11.89,9.00E-015,1.16E-014,13.87,1,1,1,-7.00,7.00,-18.58,18.58,11.89,15.85,3.96,2062.38,TARP,DOE-2,520.49,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID4,0.0,-18.58,-7.00,15.85,8.84E-015,1.07E-014,17.83,1,1,1,-7.00,7.00,-18.58,18.58,15.85,19.81,3.96,2062.38,TARP,DOE-2,520.49,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID5,0.0,-18.58,-7.00,19.81,9.16E-015,1.13E-014,21.79,1,1,1,-7.00,7.00,-18.58,18.58,19.81,23.77,3.96,2062.38,TARP,DOE-2,520.49,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID6,0.0,-18.58,-7.00,23.77,9.16E-015,1.11E-014,25.76,1,1,1,-7.00,7.00,-18.58,18.58,23.77,27.74,3.96,2062.38,TARP,DOE-2,520.49,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID7,0.0,-18.58,-7.00,27.74,9.00E-015,1.03E-014,29.72,1,1,1,-7.00,7.00,-18.58,18.58,27.74,31.70,3.96,2062.38,TARP,DOE-2,520.49,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID8,0.0,-18.58,-7.00,31.70,8.84E-015,1.14E-014,33.68,1,1,1,-7.00,7.00,-18.58,18.58,31.70,35.66,3.96,2062.38,TARP,DOE-2,520.49,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID9,0.0,-18.58,-7.00,35.66,9.31E-015,1.07E-014,37.64,1,1,1,-7.00,7.00,-18.58,18.58,35.66,39.62,3.96,2062.38,TARP,DOE-2,520.49,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP,0.0,-18.58,-7.00,47.55,9.16E-015,1.24E-014,49.53,1,1,1,-7.00,7.00,-18.58,18.58,47.55,51.51,3.96,2062.38,TARP,DOE-2,520.49,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND,0.0,-23.15,-7.00,0.00,1.34E-014,-20.87,1.98,1,1,1,-7.00,7.00,-23.15,-18.58,0.00,3.96,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID,0.0,-23.15,-7.00,3.96,1.36E-014,-20.87,5.94,1,1,1,-7.00,7.00,-23.15,-18.58,3.96,7.92,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10,0.0,-23.15,-7.00,39.62,1.27E-014,-20.87,41.61,1,1,1,-7.00,7.00,-23.15,-18.58,39.62,43.59,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11,0.0,-23.15,-7.00,43.59,1.34E-014,-20.87,45.57,1,1,1,-7.00,7.00,-23.15,-18.58,43.59,47.55,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2,0.0,-23.15,-7.00,7.92,1.35E-014,-20.87,9.91,1,1,1,-7.00,7.00,-23.15,-18.58,7.92,11.89,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3,0.0,-23.15,-7.00,11.89,1.35E-014,-20.87,13.87,1,1,1,-7.00,7.00,-23.15,-18.58,11.89,15.85,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4,0.0,-23.15,-7.00,15.85,1.32E-014,-20.87,17.83,1,1,1,-7.00,7.00,-23.15,-18.58,15.85,19.81,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5,0.0,-23.15,-7.00,19.81,1.24E-014,-20.87,21.79,1,1,1,-7.00,7.00,-23.15,-18.58,19.81,23.77,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6,0.0,-23.15,-7.00,23.77,1.24E-014,-20.87,25.76,1,1,1,-7.00,7.00,-23.15,-18.58,23.77,27.74,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7,0.0,-23.15,-7.00,27.74,1.24E-014,-20.87,29.72,1,1,1,-7.00,7.00,-23.15,-18.58,27.74,31.70,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8,0.0,-23.15,-7.00,31.70,1.37E-014,-20.87,33.68,1,1,1,-7.00,7.00,-23.15,-18.58,31.70,35.66,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9,0.0,-23.15,-7.00,35.66,1.39E-014,-20.87,37.64,1,1,1,-7.00,7.00,-23.15,-18.58,35.66,39.62,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP,0.0,-23.15,-7.00,47.55,1.27E-014,-20.87,49.53,1,1,1,-7.00,7.00,-23.15,-18.58,47.55,51.51,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID,0.0,18.58,-7.00,3.96,5.89E-015,20.87,5.94,1,1,1,-7.00,7.00,18.58,23.15,3.96,7.92,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10,0.0,18.58,-7.00,39.62,6.40E-015,20.87,41.61,1,1,1,-7.00,7.00,18.58,23.15,39.62,43.59,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11,0.0,18.58,-7.00,43.59,6.87E-015,20.87,45.57,1,1,1,-7.00,7.00,18.58,23.15,43.59,47.55,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2,0.0,18.58,-7.00,7.92,5.89E-015,20.87,9.91,1,1,1,-7.00,7.00,18.58,23.15,7.92,11.89,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3,0.0,18.58,-7.00,11.89,5.89E-015,20.87,13.87,1,1,1,-7.00,7.00,18.58,23.15,11.89,15.85,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4,0.0,18.58,-7.00,15.85,6.04E-015,20.87,17.83,1,1,1,-7.00,7.00,18.58,23.15,15.85,19.81,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5,0.0,18.58,-7.00,19.81,5.83E-015,20.87,21.79,1,1,1,-7.00,7.00,18.58,23.15,19.81,23.77,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6,0.0,18.58,-7.00,23.77,6.14E-015,20.87,25.76,1,1,1,-7.00,7.00,18.58,23.15,23.77,27.74,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7,0.0,18.58,-7.00,27.74,6.04E-015,20.87,29.72,1,1,1,-7.00,7.00,18.58,23.15,27.74,31.70,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8,0.0,18.58,-7.00,31.70,5.78E-015,20.87,33.68,1,1,1,-7.00,7.00,18.58,23.15,31.70,35.66,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9,0.0,18.58,-7.00,35.66,6.04E-015,20.87,37.64,1,1,1,-7.00,7.00,18.58,23.15,35.66,39.62,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP,0.0,18.58,-7.00,47.55,5.89E-015,20.87,49.53,1,1,1,-7.00,7.00,18.58,23.15,47.55,51.51,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND,0.0,-18.58,7.00,0.00,-9.29,-5.63,1.98,1,1,1,-11.58,-7.00,-18.58,7.32,0.00,3.96,3.96,469.20,TARP,DOE-2,118.41,102.62,63.63,39.00,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID,0.0,-18.58,7.00,3.96,-9.29,8.85E-015,5.94,1,1,1,-11.58,-7.00,-18.58,18.58,3.96,7.92,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10,0.0,-18.58,7.00,39.62,-9.29,1.01E-014,41.61,1,1,1,-11.58,-7.00,-18.58,18.58,39.62,43.59,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11,0.0,-18.58,7.00,43.59,-9.29,1.40E-014,45.57,1,1,1,-11.58,-7.00,-18.58,18.58,43.59,47.55,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2,0.0,-18.58,7.00,7.92,-9.29,9.02E-015,9.91,1,1,1,-11.58,-7.00,-18.58,18.58,7.92,11.89,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3,0.0,-18.58,7.00,11.89,-9.29,9.02E-015,13.87,1,1,1,-11.58,-7.00,-18.58,18.58,11.89,15.85,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4,0.0,-18.58,7.00,15.85,-9.29,8.09E-015,17.83,1,1,1,-11.58,-7.00,-18.58,18.58,15.85,19.81,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5,0.0,-18.58,7.00,19.81,-9.29,9.19E-015,21.79,1,1,1,-11.58,-7.00,-18.58,18.58,19.81,23.77,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6,0.0,-18.58,7.00,23.77,-9.29,7.99E-015,25.76,1,1,1,-11.58,-7.00,-18.58,18.58,23.77,27.74,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7,0.0,-18.58,7.00,27.74,-9.29,8.29E-015,29.72,1,1,1,-11.58,-7.00,-18.58,18.58,27.74,31.70,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8,0.0,-18.58,7.00,31.70,-9.29,1.00E-014,33.68,1,1,1,-11.58,-7.00,-18.58,18.58,31.70,35.66,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9,0.0,-18.58,7.00,35.66,-9.29,1.28E-014,37.64,1,1,1,-11.58,-7.00,-18.58,18.58,35.66,39.62,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP,0.0,-18.58,7.00,47.55,-9.29,7.66E-015,49.53,1,1,1,-11.58,-7.00,-18.58,18.58,47.55,51.51,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND,0.0,-23.15,7.00,0.00,-9.29,-20.87,1.98,1,1,1,-11.58,-7.00,-23.15,-18.58,0.00,3.96,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID,0.0,-23.15,7.00,3.96,-9.29,-20.87,5.94,1,1,1,-11.58,-7.00,-23.15,-18.58,3.96,7.92,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10,0.0,-23.15,7.00,39.62,-9.29,-20.87,41.61,1,1,1,-11.58,-7.00,-23.15,-18.58,39.62,43.59,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11,0.0,-23.15,7.00,43.59,-9.29,-20.87,45.57,1,1,1,-11.58,-7.00,-23.15,-18.58,43.59,47.55,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2,0.0,-23.15,7.00,7.92,-9.29,-20.87,9.91,1,1,1,-11.58,-7.00,-23.15,-18.58,7.92,11.89,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3,0.0,-23.15,7.00,11.89,-9.29,-20.87,13.87,1,1,1,-11.58,-7.00,-23.15,-18.58,11.89,15.85,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4,0.0,-23.15,7.00,15.85,-9.29,-20.87,17.83,1,1,1,-11.58,-7.00,-23.15,-18.58,15.85,19.81,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5,0.0,-23.15,7.00,19.81,-9.29,-20.87,21.79,1,1,1,-11.58,-7.00,-23.15,-18.58,19.81,23.77,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6,0.0,-23.15,7.00,23.77,-9.29,-20.87,25.76,1,1,1,-11.58,-7.00,-23.15,-18.58,23.77,27.74,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7,0.0,-23.15,7.00,27.74,-9.29,-20.87,29.72,1,1,1,-11.58,-7.00,-23.15,-18.58,27.74,31.70,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8,0.0,-23.15,7.00,31.70,-9.29,-20.87,33.68,1,1,1,-11.58,-7.00,-23.15,-18.58,31.70,35.66,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9,0.0,-23.15,7.00,35.66,-9.29,-20.87,37.64,1,1,1,-11.58,-7.00,-23.15,-18.58,35.66,39.62,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP,0.0,-23.15,7.00,47.55,-9.29,-20.87,49.53,1,1,1,-11.58,-7.00,-23.15,-18.58,47.55,51.51,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID,0.0,18.58,7.00,3.96,-9.29,20.87,5.94,1,1,1,-11.58,-7.00,18.58,23.15,3.96,7.92,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10,0.0,18.58,7.00,39.62,-9.29,20.87,41.61,1,1,1,-11.58,-7.00,18.58,23.15,39.62,43.59,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11,0.0,18.58,7.00,43.59,-9.29,20.87,45.57,1,1,1,-11.58,-7.00,18.58,23.15,43.59,47.55,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2,0.0,18.58,7.00,7.92,-9.29,20.87,9.91,1,1,1,-11.58,-7.00,18.58,23.15,7.92,11.89,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3,0.0,18.58,7.00,11.89,-9.29,20.87,13.87,1,1,1,-11.58,-7.00,18.58,23.15,11.89,15.85,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4,0.0,18.58,7.00,15.85,-9.29,20.87,17.83,1,1,1,-11.58,-7.00,18.58,23.15,15.85,19.81,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5,0.0,18.58,7.00,19.81,-9.29,20.87,21.79,1,1,1,-11.58,-7.00,18.58,23.15,19.81,23.77,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6,0.0,18.58,7.00,23.77,-9.29,20.87,25.76,1,1,1,-11.58,-7.00,18.58,23.15,23.77,27.74,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7,0.0,18.58,7.00,27.74,-9.29,20.87,29.72,1,1,1,-11.58,-7.00,18.58,23.15,27.74,31.70,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8,0.0,18.58,7.00,31.70,-9.29,20.87,33.68,1,1,1,-11.58,-7.00,18.58,23.15,31.70,35.66,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9,0.0,18.58,7.00,35.66,-9.29,20.87,37.64,1,1,1,-11.58,-7.00,18.58,23.15,35.66,39.62,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP,0.0,18.58,7.00,47.55,-9.29,20.87,49.53,1,1,1,-11.58,-7.00,18.58,23.15,47.55,51.51,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND,25.87,0.0,N/A,0.000,5.101,215.278,0.000,0.000,0.000,0.000,220.379,No
 Zone Internal Gains Nominal, ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND,79.26,0.0,N/A,0.000,5.101,215.278,0.000,0.000,0.000,0.000,220.379,No
 Zone Internal Gains Nominal, ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND,25.87,0.0,N/A,0.000,5.101,215.278,0.000,0.000,0.000,0.000,220.379,No
 Zone Internal Gains Nominal, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND,25.61,0.0,N/A,0.000,5.101,484.376,0.000,0.000,0.000,0.000,489.477,No
 Zone Internal Gains Nominal, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND,20.90,0.0,N/A,0.000,5.101,484.376,0.000,0.000,0.000,0.000,489.477,No
 Zone Internal Gains Nominal, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND,78.45,0.0,N/A,0.000,5.101,484.376,0.000,0.000,0.000,0.000,489.477,No
 Zone Internal Gains Nominal, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND,64.04,0.0,N/A,0.000,5.101,484.376,0.000,0.000,0.000,0.000,489.477,No
 Zone Internal Gains Nominal, ZONE OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND,25.61,0.0,N/A,0.000,5.101,484.376,0.000,0.000,0.000,0.000,489.477,No
 Zone Internal Gains Nominal, ZONE OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND,20.90,0.0,N/A,0.000,5.101,484.376,0.000,0.000,0.000,0.000,489.477,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND,118.41,6.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY GROUND,362.78,19.5,18.581,5.382E-002,8.742,263.557,0.000,0.000,0.000,0.000,272.299,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID,520.49,28.0,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID10,520.49,28.0,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID11,520.49,28.0,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID2,520.49,28.0,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID3,520.49,28.0,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID4,520.49,28.0,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID5,520.49,28.0,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID6,520.49,28.0,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID7,520.49,28.0,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID8,520.49,28.0,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID9,520.49,28.0,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP,520.49,28.0,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND,118.41,6.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID10,520.49,28.0,28.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,28
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY GROUND,362.78,19.5,19.5,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,20
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID,520.49,28.0,28.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,28
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID4,520.49,28.0,28.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,28
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID9,520.49,28.0,28.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,28
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID6,520.49,28.0,28.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,28
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP,520.49,28.0,28.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,28
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID3,520.49,28.0,28.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,28
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID5,520.49,28.0,28.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,28
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID11,520.49,28.0,28.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,28
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND,118.41,6.4,6.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,6
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID7,520.49,28.0,28.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,28
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID2,520.49,28.0,28.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,28
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID8,520.49,28.0,28.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,28
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND,118.41,6.4,6.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,6
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND OFFICE OFFICELARGE DATA CENTER - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICELARGE BLDG_LIGHT_SCH BPR ADJUSTED,ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND,25.87,0.0,131.961,5.101,N/A,0.000,0.310,0.200,0.490,1.000,General,0.000,131.961
 Lights Internal Gains Nominal, OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND OFFICE OFFICELARGE DATA CENTER - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICELARGE BLDG_LIGHT_SCH BPR ADJUSTED,ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND,79.26,0.0,404.287,5.101,N/A,0.000,0.310,0.200,0.490,1.000,General,0.000,404.287
 Lights Internal Gains Nominal, OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND OFFICE OFFICELARGE DATA CENTER - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICELARGE BLDG_LIGHT_SCH BPR ADJUSTED,ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND,25.87,0.0,131.961,5.101,N/A,0.000,0.310,0.200,0.490,1.000,General,0.000,131.961
 Lights Internal Gains Nominal, OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND OFFICE OFFICELARGE MAIN DATA CENTER - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICELARGE BLDG_LIGHT_SCH BPR ADJUSTED,ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND,78.45,0.0,400.178,5.101,N/A,0.000,0.310,0.200,0.490,1.000,General,0.000,400.178
 Lights Internal Gains Nominal, OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND OFFICE OFFICELARGE MAIN DATA CENTER - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICELARGE BLDG_LIGHT_SCH BPR ADJUSTED,ZONE OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND,25.61,0.0,130.619,5.101,N/A,0.000,0.310,0.200,0.490,1.000,General,0.000,130.619
 Lights Internal Gains Nominal, OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND OFFICE OFFICELARGE MAIN DATA CENTER - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICELARGE BLDG_LIGHT_SCH BPR ADJUSTED,ZONE OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND,20.90,0.0,106.629,5.101,N/A,0.000,0.310,0.200,0.490,1.000,General,0.000,106.629
 Lights Internal Gains Nominal, OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND OFFICE OFFICELARGE MAIN DATA CENTER - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICELARGE BLDG_LIGHT_SCH BPR ADJUSTED,ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND,25.61,0.0,130.619,5.101,N/A,0.000,0.310,0.200,0.490,1.000,General,0.000,130.619
 Lights Internal Gains Nominal, OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND OFFICE OFFICELARGE MAIN DATA CENTER - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICELARGE BLDG_LIGHT_SCH BPR ADJUSTED,ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND,20.90,0.0,106.629,5.101,N/A,0.000,0.310,0.200,0.490,1.000,General,0.000,106.629
 Lights Internal Gains Nominal, OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND OFFICE OFFICELARGE MAIN DATA CENTER - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICELARGE BLDG_LIGHT_SCH BPR ADJUSTED,ZONE OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND,64.04,0.0,326.679,5.101,N/A,0.000,0.310,0.200,0.490,1.000,General,0.000,326.679
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID10,520.49,28.0,2654.115,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,2654.115
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY GROUND,362.78,19.5,1849.933,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,1849.933
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID,520.49,28.0,2654.115,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,2654.115
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID4,520.49,28.0,2654.115,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,2654.115
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID9,520.49,28.0,2654.115,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,2654.115
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID6,520.49,28.0,2654.115,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,2654.115
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP,520.49,28.0,2654.115,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,2654.115
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID3,520.49,28.0,2654.115,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,2654.115
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID5,520.49,28.0,2654.115,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,2654.115
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID11,520.49,28.0,2654.115,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,2654.115
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND,118.41,6.4,603.824,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,603.824
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID7,520.49,28.0,2654.115,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,2654.115
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID2,520.49,28.0,2654.115,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,2654.115
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID8,520.49,28.0,2654.115,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,2654.115
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND,118.41,6.4,603.824,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,603.824
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID10,520.49,28.0,1896.221,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,1896.221
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY GROUND,362.78,19.5,1321.676,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,1321.676
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID,520.49,28.0,1896.221,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,1896.221
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID4,520.49,28.0,1896.221,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,1896.221
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID9,520.49,28.0,1896.221,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,1896.221
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID6,520.49,28.0,1896.221,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,1896.221
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP,520.49,28.0,1896.221,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,1896.221
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID3,520.49,28.0,1896.221,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,1896.221
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID5,520.49,28.0,1896.221,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,1896.221
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID11,520.49,28.0,1896.221,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,1896.221
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND,118.41,6.4,431.399,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,431.399
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID7,520.49,28.0,1896.221,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,1896.221
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID2,520.49,28.0,1896.221,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,1896.221
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID8,520.49,28.0,1896.221,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,1896.221
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND,118.41,6.4,431.399,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,431.399
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND OFFICE OFFICELARGE DATA CENTER ELEC EQUIP,OFFICELARGE ALWAYS_ON BPR ADJUSTED,ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND,25.87,0.0,5569.054,215.278,N/A,0.000,0.500,0.000,0.500,General,5569.054,5569.054
 ElectricEquipment Internal Gains Nominal, OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND OFFICE OFFICELARGE DATA CENTER ELEC EQUIP,OFFICELARGE ALWAYS_ON BPR ADJUSTED,ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND,79.26,0.0,17061.892,215.278,N/A,0.000,0.500,0.000,0.500,General,17061.892,17061.892
 ElectricEquipment Internal Gains Nominal, OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND OFFICE OFFICELARGE DATA CENTER ELEC EQUIP,OFFICELARGE ALWAYS_ON BPR ADJUSTED,ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND,25.87,0.0,5569.054,215.278,N/A,0.000,0.500,0.000,0.500,General,5569.054,5569.054
 ElectricEquipment Internal Gains Nominal, OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND OFFICE OFFICELARGE MAIN DATA CENTER ELEC EQUIP,OFFICELARGE ALWAYS_ON BPR ADJUSTED,ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND,78.45,0.0,37999.055,484.376,N/A,0.000,0.500,0.000,0.500,General,37999.055,37999.055
 ElectricEquipment Internal Gains Nominal, OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND OFFICE OFFICELARGE MAIN DATA CENTER ELEC EQUIP,OFFICELARGE ALWAYS_ON BPR ADJUSTED,ZONE OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND,25.61,0.0,12403.007,484.376,N/A,0.000,0.500,0.000,0.500,General,12403.007,12403.007
 ElectricEquipment Internal Gains Nominal, OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND OFFICE OFFICELARGE MAIN DATA CENTER ELEC EQUIP,OFFICELARGE ALWAYS_ON BPR ADJUSTED,ZONE OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND,20.90,0.0,10125.000,484.376,N/A,0.000,0.500,0.000,0.500,General,10125.000,10125.000
 ElectricEquipment Internal Gains Nominal, OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND OFFICE OFFICELARGE MAIN DATA CENTER ELEC EQUIP,OFFICELARGE ALWAYS_ON BPR ADJUSTED,ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND,25.61,0.0,12403.007,484.376,N/A,0.000,0.500,0.000,0.500,General,12403.007,12403.007
 ElectricEquipment Internal Gains Nominal, OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND OFFICE OFFICELARGE MAIN DATA CENTER ELEC EQUIP,OFFICELARGE ALWAYS_ON BPR ADJUSTED,ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND,20.90,0.0,10125.000,484.376,N/A,0.000,0.500,0.000,0.500,General,10125.000,10125.000
 ElectricEquipment Internal Gains Nominal, OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND OFFICE OFFICELARGE MAIN DATA CENTER ELEC EQUIP,OFFICELARGE ALWAYS_ON BPR ADJUSTED,ZONE OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND,64.04,0.0,31019.930,484.376,N/A,0.000,0.500,0.000,0.500,General,31019.930,31019.930
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID10,520.49,28.0,4201.853,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,4201.853
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY GROUND,362.78,19.5,2928.715,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,2928.715
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID,520.49,28.0,4201.853,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,4201.853
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID4,520.49,28.0,4201.853,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,4201.853
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID9,520.49,28.0,4201.853,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,4201.853
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID6,520.49,28.0,4201.853,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,4201.853
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP,520.49,28.0,4201.853,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,4201.853
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID3,520.49,28.0,4201.853,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,4201.853
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID5,520.49,28.0,4201.853,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,4201.853
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID11,520.49,28.0,4201.853,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,4201.853
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND,118.41,6.4,955.941,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,955.941
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID7,520.49,28.0,4201.853,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,4201.853
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID2,520.49,28.0,4201.853,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,4201.853
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID8,520.49,28.0,4201.853,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,4201.853
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND,118.41,6.4,955.941,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,955.941
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, 5 ELEVATOR LIFT MOTORS,ELEVATOR SCHEDULE 1,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY GROUND,362.78,19.5,92685.000,255.484,4747.048,0.000,0.000,1.000,0.000,Elevators,0.000,92685.000
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND,25.87,0.0,1.390E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND,25.87,0.0,1.390E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND,25.87,0.0,1.390E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND,25.87,0.0,1.390E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND,25.61,0.0,1.376E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND,25.61,0.0,1.376E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND,20.90,0.0,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND,20.90,0.0,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND,64.04,0.0,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND,64.04,0.0,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND,25.61,0.0,1.376E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND,25.61,0.0,1.376E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND,20.90,0.0,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND,20.90,0.0,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND,118.41,6.4,6.362E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND,118.41,6.4,6.362E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP,169.89,9.1,0.197,1.157E-003,6.199E-004,1.051,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP,169.89,9.1,0.197,1.157E-003,6.199E-004,1.051,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP,20.90,1.1,3.542E-002,1.694E-003,6.199E-004,1.539,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP,20.90,1.1,3.542E-002,1.694E-003,6.199E-004,1.539,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP,20.90,1.1,3.542E-002,1.694E-003,6.199E-004,1.539,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP,20.90,1.1,3.542E-002,1.694E-003,6.199E-004,1.539,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP,520.49,28.0,0.323,6.199E-004,6.199E-004,0.563,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP,520.49,28.0,0.323,6.199E-004,6.199E-004,0.563,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP,64.04,3.4,7.411E-002,1.157E-003,6.199E-004,1.051,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP,64.04,3.4,7.411E-002,1.157E-003,6.199E-004,1.051,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP,64.04,3.4,7.411E-002,1.157E-003,6.199E-004,1.051,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP,64.04,3.4,7.411E-002,1.157E-003,6.199E-004,1.051,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND,118.41,6.4,6.362E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND,118.41,6.4,6.362E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP,169.89,9.1,0.197,1.157E-003,6.199E-004,1.051,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP,169.89,9.1,0.197,1.157E-003,6.199E-004,1.051,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP,20.90,1.1,3.542E-002,1.694E-003,6.199E-004,1.539,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP,20.90,1.1,3.542E-002,1.694E-003,6.199E-004,1.539,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP,20.90,1.1,3.542E-002,1.694E-003,6.199E-004,1.539,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP,20.90,1.1,3.542E-002,1.694E-003,6.199E-004,1.539,-4.510E-002,4.600E-003,0.000,3.270E-002
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID10,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID11,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID2,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID3,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID4,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID5,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID6,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID7,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID8,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID9,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    4
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID10,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID11,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID2,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID3,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID4,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID5,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID6,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID7,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID8,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID9,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID10,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID11,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID2,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID3,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID4,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID5,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID6,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID7,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID8,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID9,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP,   1.1500    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND, Cooling, 7902.78026, 9088.19729, 0.45486, 0.52309, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 09:30:00, 32.17800, 1.38079E-002, 25.86910, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND, Cooling, 18037.03035, 20742.58490, 1.02903, 1.18339, MAXWELL AFB MARCH .4% CONDNS WB=>MCDB 1, 3/21 07:15:00, 15.10325, 1.07878E-002, 79.25508, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND, Cooling, 8342.45461, 9593.82280, 0.48017, 0.55220, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:15:00, 35.41800, 1.38138E-002, 25.86910, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND, Cooling, 14417.05133, 16579.60903, 0.82981, 0.95428, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 09:30:00, 32.17800, 1.38079E-002, 25.60616, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND, Cooling, 11887.21280, 13670.29471, 0.68420, 0.78683, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 09:45:00, 32.63700, 1.38088E-002, 20.90318, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND, Cooling, 38335.95906, 44086.35292, 2.19175, 2.52052, MAXWELL AFB MARCH .4% CONDNS WB=>MCDB 1, 3/21 07:15:00, 15.10325, 1.07878E-002, 78.44950, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND, Cooling, 32162.89555, 36987.32989, 1.85122, 2.12890, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 18:00:00, 34.60800, 1.38123E-002, 64.04102, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, ZONE OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND, Cooling, 14882.83469, 17115.25990, 0.85662, 0.98511, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:15:00, 35.41800, 1.38138E-002, 25.60616, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, ZONE OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND, Cooling, 12545.28395, 14427.07654, 0.72208, 0.83039, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:30:00, 35.14800, 1.38133E-002, 20.90318, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND, Cooling, 13521.64630, 15549.89324, 0.99627, 1.14571, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 09:30:00, 32.17800, 1.38079E-002, 118.41315, 6.37294, 6.01539E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND, Heating, 4318.16312, 5397.70390, 0.18730, 0.23413, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 118.41315, 6.37294, 6.01539E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID, Cooling, 25723.58305, 29582.12051, 1.89530, 2.17959, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID, Heating, 7267.15170, 9083.93963, 0.31522, 0.39402, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10, Cooling, 25198.69650, 28978.50098, 1.85666, 2.13516, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10, Heating, 7813.55721, 9766.94651, 0.33891, 0.42364, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11, Cooling, 25165.98639, 28940.88435, 1.85425, 2.13239, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11, Heating, 7854.10222, 9817.62778, 0.34067, 0.42583, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2, Cooling, 25610.55630, 29452.13974, 1.88698, 2.17002, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2, Heating, 7369.02763, 9211.28454, 0.31963, 0.39954, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3, Cooling, 25528.10378, 29357.31935, 1.88091, 2.16304, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3, Heating, 7448.45570, 9310.56963, 0.32308, 0.40385, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4, Cooling, 25461.75776, 29281.02142, 1.87602, 2.15743, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4, Heating, 7515.81490, 9394.76863, 0.32600, 0.40750, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5, Cooling, 25405.42697, 29216.24101, 1.87188, 2.15266, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5, Heating, 7575.45765, 9469.32206, 0.32859, 0.41073, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6, Cooling, 25356.03071, 29159.43531, 1.86824, 2.14848, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6, Heating, 7629.67162, 9537.08952, 0.33094, 0.41367, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7, Cooling, 25311.71504, 29108.47229, 1.86498, 2.14473, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7, Heating, 7679.82495, 9599.78118, 0.33311, 0.41639, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8, Cooling, 25270.80783, 29061.42901, 1.86197, 2.14126, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8, Heating, 7726.80820, 9658.51024, 0.33515, 0.41894, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9, Cooling, 25233.49416, 29018.51829, 1.85922, 2.13811, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9, Heating, 7771.23713, 9714.04642, 0.33707, 0.42134, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP, Cooling, 29592.18472, 34031.01243, 2.18050, 2.50757, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 09:15:00, 31.71900, 1.38071E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP, Heating, 10806.09321, 13507.61651, 0.46868, 0.58585, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND, Cooling, 3687.16385, 4240.23842, 0.27167, 0.31242, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 13:15:00, 32.22375, 1.32161E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND, Heating, 1716.87228, 2146.09035, 7.44695E-002, 9.30868E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID, Cooling, 4579.64945, 5266.59687, 0.33742, 0.38804, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 10:30:00, 28.82650, 1.32101E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID, Heating, 1758.66260, 2198.32825, 7.62816E-002, 9.53519E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10, Cooling, 4452.03701, 5119.84256, 0.32803, 0.37724, MAXWELL AFB SEPTEMBER .4% CONDNS DB=>MCWB 1, 9/21 10:30:00, 32.98400, 1.30469E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10, Heating, 1888.66518, 2360.83147, 8.19174E-002, 0.10240, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11, Cooling, 4446.74340, 5113.75491, 0.32765, 0.37679, MAXWELL AFB SEPTEMBER .4% CONDNS DB=>MCWB 1, 9/21 10:30:00, 32.98400, 1.30469E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11, Heating, 1898.37631, 2372.97039, 8.23384E-002, 0.10292, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2, Cooling, 4551.25103, 5233.93868, 0.33533, 0.38563, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 10:30:00, 28.82650, 1.32101E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2, Heating, 1782.75938, 2228.44922, 7.73263E-002, 9.66579E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3, Cooling, 4530.19142, 5209.72014, 0.33378, 0.38385, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 10:30:00, 28.82650, 1.32101E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3, Heating, 1801.59530, 2251.99413, 7.81429E-002, 9.76787E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4, Cooling, 4513.17168, 5190.14744, 0.33253, 0.38241, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 10:30:00, 28.82650, 1.32101E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4, Heating, 1817.60146, 2272.00183, 7.88368E-002, 9.85460E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5, Cooling, 4498.69540, 5173.49971, 0.33147, 0.38118, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 10:30:00, 28.82650, 1.32101E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5, Heating, 1831.79754, 2289.74692, 7.94523E-002, 9.93153E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6, Cooling, 4485.99470, 5158.89391, 0.33053, 0.38011, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 10:30:00, 28.82650, 1.32101E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6, Heating, 1844.71962, 2305.89953, 8.00124E-002, 0.10002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7, Cooling, 4474.61094, 5145.80258, 0.32969, 0.37915, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 10:30:00, 28.82650, 1.32101E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7, Heating, 1856.68838, 2320.86048, 8.05313E-002, 0.10066, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8, Cooling, 4464.25243, 5133.89030, 0.32893, 0.37827, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 10:30:00, 28.82650, 1.32101E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8, Heating, 1867.91261, 2334.89077, 8.10178E-002, 0.10127, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9, Cooling, 4457.68076, 5126.33288, 0.32845, 0.37772, MAXWELL AFB SEPTEMBER .4% CONDNS DB=>MCWB 1, 9/21 10:30:00, 32.98400, 1.30469E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9, Heating, 1878.53672, 2348.17089, 8.14784E-002, 0.10185, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP, Cooling, 5119.01493, 5886.86717, 0.37719, 0.43377, MAXWELL AFB SEPTEMBER .4% CONDNS DB=>MCWB 1, 9/21 10:30:00, 32.98400, 1.30469E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP, Heating, 2247.27571, 2809.09464, 9.74666E-002, 0.12183, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID, Cooling, 3797.17519, 4366.75147, 0.27977, 0.32174, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 09:15:00, 31.71900, 1.38071E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID, Heating, 1752.45729, 2190.57162, 7.60124E-002, 9.50155E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10, Cooling, 3740.04891, 4301.05624, 0.27558, 0.31691, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 09:15:00, 31.71900, 1.38071E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10, Heating, 1895.34940, 2369.18675, 8.22073E-002, 0.10276, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11, Cooling, 3736.47349, 4296.94452, 0.27531, 0.31661, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 09:15:00, 31.71900, 1.38071E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11, Heating, 1905.93964, 2382.42456, 8.26664E-002, 0.10333, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2, Cooling, 3784.62797, 4352.32217, 0.27885, 0.32068, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 09:15:00, 31.71900, 1.38071E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2, Heating, 1778.84612, 2223.55765, 7.71566E-002, 9.64457E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3, Cooling, 3775.60023, 4341.94027, 0.27819, 0.31992, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 09:15:00, 31.71900, 1.38071E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3, Heating, 1799.61339, 2249.51673, 7.80570E-002, 9.75712E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4, Cooling, 3768.40560, 4333.66644, 0.27766, 0.31931, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 09:15:00, 31.71900, 1.38071E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4, Heating, 1817.28340, 2271.60425, 7.88230E-002, 9.85288E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5, Cooling, 3762.33718, 4326.68775, 0.27721, 0.31879, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 09:15:00, 31.71900, 1.38071E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5, Heating, 1832.94410, 2291.18013, 7.95020E-002, 9.93775E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6, Cooling, 3756.97671, 4320.52322, 0.27682, 0.31834, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 09:15:00, 31.71900, 1.38071E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6, Heating, 1847.17740, 2308.97175, 8.01190E-002, 0.10015, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7, Cooling, 3752.20245, 4315.03282, 0.27647, 0.31794, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 09:15:00, 31.71900, 1.38071E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7, Heating, 1860.33560, 2325.41950, 8.06895E-002, 0.10086, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8, Cooling, 3747.85692, 4310.03546, 0.27615, 0.31757, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 09:15:00, 31.71900, 1.38071E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8, Heating, 1872.65018, 2340.81272, 8.12233E-002, 0.10153, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9, Cooling, 3743.83240, 4305.40725, 0.27585, 0.31723, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 09:15:00, 31.71900, 1.38071E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9, Heating, 1884.28235, 2355.35293, 8.17276E-002, 0.10216, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP, Cooling, 4286.77797, 4929.79467, 0.31587, 0.36325, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 09:15:00, 31.71900, 1.38071E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP, Heating, 2255.41919, 2819.27399, 9.78198E-002, 0.12227, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY GROUND, Cooling, 12548.54374, 14430.82531, 0.87228, 1.00312, MAXWELL AFB MARCH .4% CONDNS WB=>MCDB 1, 3/21 07:15:00, 15.10325, 1.07878E-002, 362.78198, 19.52476, 0.18429, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY GROUND, Heating, 0.00000, 0.00000, 0.00000, 0.18429, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 362.78198, 19.52476, 0.18429, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID, Cooling, 15636.97211, 17982.51793, 1.09058, 1.25417, MAXWELL AFB MARCH .4% CONDNS WB=>MCDB 1, 3/21 07:15:00, 15.10325, 1.07878E-002, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID, Heating, 1867.17736, 2333.97170, 8.09922E-002, 0.26441, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID10, Cooling, 15495.91390, 17820.30098, 1.08099, 1.24314, MAXWELL AFB MARCH .4% CONDNS WB=>MCDB 1, 3/21 07:15:00, 15.10325, 1.07878E-002, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID10, Heating, 1939.39586, 2424.24482, 8.41248E-002, 0.26441, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID11, Cooling, 15485.74567, 17808.60752, 1.08030, 1.24235, MAXWELL AFB MARCH .4% CONDNS WB=>MCDB 1, 3/21 07:15:00, 15.10325, 1.07878E-002, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID11, Heating, 1944.08118, 2430.10147, 8.43280E-002, 0.26441, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID2, Cooling, 15609.95045, 17951.44302, 1.08875, 1.25206, MAXWELL AFB MARCH .4% CONDNS WB=>MCDB 1, 3/21 07:15:00, 15.10325, 1.07878E-002, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID2, Heating, 1882.17712, 2352.72139, 8.16428E-002, 0.26441, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID3, Cooling, 15590.07147, 17928.58220, 1.08740, 1.25051, MAXWELL AFB MARCH .4% CONDNS WB=>MCDB 1, 3/21 07:15:00, 15.10325, 1.07878E-002, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID3, Heating, 1893.34049, 2366.67561, 8.21270E-002, 0.26441, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID4, Cooling, 15573.68774, 17909.74090, 1.08629, 1.24923, MAXWELL AFB MARCH .4% CONDNS WB=>MCDB 1, 3/21 07:15:00, 15.10325, 1.07878E-002, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID4, Heating, 1902.45232, 2378.06540, 8.25223E-002, 0.26441, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID5, Cooling, 15557.51340, 17891.14041, 1.08519, 1.24796, MAXWELL AFB MARCH .4% CONDNS WB=>MCDB 1, 3/21 07:15:00, 15.10325, 1.07878E-002, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID5, Heating, 1910.26408, 2387.83010, 8.28611E-002, 0.26441, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID6, Cooling, 15543.26764, 17874.75778, 1.08422, 1.24685, MAXWELL AFB MARCH .4% CONDNS WB=>MCDB 1, 3/21 07:15:00, 15.10325, 1.07878E-002, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID6, Heating, 1917.17030, 2396.46288, 8.31607E-002, 0.26441, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID7, Cooling, 15530.05551, 17859.56383, 1.08332, 1.24581, MAXWELL AFB MARCH .4% CONDNS WB=>MCDB 1, 3/21 07:15:00, 15.10325, 1.07878E-002, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID7, Heating, 1923.40623, 2404.25779, 8.34312E-002, 0.26441, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID8, Cooling, 15517.93517, 17845.62544, 1.08249, 1.24487, MAXWELL AFB MARCH .4% CONDNS WB=>MCDB 1, 3/21 07:15:00, 15.10325, 1.07878E-002, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID8, Heating, 1929.12413, 2411.40517, 8.36792E-002, 0.26441, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID9, Cooling, 15506.59995, 17832.58995, 1.08172, 1.24398, MAXWELL AFB MARCH .4% CONDNS WB=>MCDB 1, 3/21 07:15:00, 15.10325, 1.07878E-002, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID9, Heating, 1934.42888, 2418.03610, 8.39093E-002, 0.26441, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP, Cooling, 23468.24974, 26988.48720, 1.72928, 1.98867, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 14:45:00, 37.20000, 1.38170E-002, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP, Heating, 12388.78680, 15485.98350, 0.51393, 0.64241, MAXWELL AFB ANN HTG WIND 99% CONDNS WS=>MCDB 1, 1/21 07:15:00, 11.50000, 8.49598E-003, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND, Cooling, 8713.67069, 10020.72129, 0.64202, 0.73832, MAXWELL AFB DECEMBER .4% CONDNS DB=>MCWB 1, 12/21 14:00:00, 26.10000, 1.32174E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND, Heating, 2634.50108, 3293.12634, 0.11427, 0.14284, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID, Cooling, 11324.38946, 13023.04788, 0.83437, 0.95953, MAXWELL AFB DECEMBER .4% CONDNS DB=>MCWB 1, 12/21 13:30:00, 25.83500, 1.32169E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID, Heating, 2810.91391, 3513.64239, 0.12193, 0.15241, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10, Cooling, 10917.54490, 12555.17663, 0.80441, 0.92508, MAXWELL AFB DECEMBER .4% CONDNS DB=>MCWB 1, 12/21 13:30:00, 25.83500, 1.32169E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10, Heating, 3019.63210, 3774.54012, 0.13098, 0.16372, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11, Cooling, 10891.86981, 12525.65028, 0.80252, 0.92290, MAXWELL AFB DECEMBER .4% CONDNS DB=>MCWB 1, 12/21 13:30:00, 25.83500, 1.32169E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11, Heating, 3035.09481, 3793.86852, 0.13165, 0.16456, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2, Cooling, 11240.85212, 12926.97993, 0.82822, 0.95245, MAXWELL AFB DECEMBER .4% CONDNS DB=>MCWB 1, 12/21 13:30:00, 25.83500, 1.32169E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2, Heating, 2849.88515, 3562.35643, 0.12361, 0.15452, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3, Cooling, 11177.55145, 12854.18417, 0.82356, 0.94709, MAXWELL AFB DECEMBER .4% CONDNS DB=>MCWB 1, 12/21 13:30:00, 25.83500, 1.32169E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3, Heating, 2880.25004, 3600.31255, 0.12493, 0.15616, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4, Cooling, 11125.51270, 12794.33960, 0.81973, 0.94268, MAXWELL AFB DECEMBER .4% CONDNS DB=>MCWB 1, 12/21 13:30:00, 25.83500, 1.32169E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4, Heating, 2905.98799, 3632.48499, 0.12605, 0.15756, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5, Cooling, 11081.02686, 12743.18089, 0.81645, 0.93892, MAXWELL AFB DECEMBER .4% CONDNS DB=>MCWB 1, 12/21 13:30:00, 25.83500, 1.32169E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5, Heating, 2928.76801, 3660.96002, 0.12704, 0.15879, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6, Cooling, 11041.85350, 12698.13152, 0.81357, 0.93560, MAXWELL AFB DECEMBER .4% CONDNS DB=>MCWB 1, 12/21 13:30:00, 25.83500, 1.32169E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6, Heating, 2949.46736, 3686.83420, 0.12793, 0.15992, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7, Cooling, 11006.68089, 12657.68303, 0.81098, 0.93262, MAXWELL AFB DECEMBER .4% CONDNS DB=>MCWB 1, 12/21 13:30:00, 25.83500, 1.32169E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7, Heating, 2968.61066, 3710.76333, 0.12876, 0.16095, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8, Cooling, 10974.49999, 12620.67498, 0.80861, 0.92990, MAXWELL AFB DECEMBER .4% CONDNS DB=>MCWB 1, 12/21 13:30:00, 25.83500, 1.32169E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8, Heating, 2986.53938, 3733.17423, 0.12954, 0.16193, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9, Cooling, 10944.98053, 12586.72761, 0.80643, 0.92740, MAXWELL AFB DECEMBER .4% CONDNS DB=>MCWB 1, 12/21 13:30:00, 25.83500, 1.32169E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9, Heating, 3003.48960, 3754.36201, 0.13028, 0.16284, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP, Cooling, 12430.24725, 14294.78434, 0.91590, 1.05328, MAXWELL AFB DECEMBER .4% CONDNS DB=>MCWB 1, 12/21 13:15:00, 25.70250, 1.32167E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP, Heating, 4148.22247, 5185.27809, 0.17992, 0.22490, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID, Cooling, 4679.31642, 5381.21388, 0.34478, 0.39649, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 18:00:00, 34.60800, 1.38123E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID, Heating, 2791.07178, 3488.83972, 0.12106, 0.15133, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10, Cooling, 4698.96754, 5403.81268, 0.34623, 0.39817, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 18:00:00, 34.60800, 1.38123E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10, Heating, 3041.13535, 3801.41918, 0.13191, 0.16489, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11, Cooling, 4699.79130, 5404.76000, 0.34630, 0.39824, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 18:00:00, 34.60800, 1.38123E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11, Heating, 3059.43244, 3824.29055, 0.13270, 0.16588, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2, Cooling, 4683.64108, 5386.18724, 0.34510, 0.39686, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 18:00:00, 34.60800, 1.38123E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2, Heating, 2837.34871, 3546.68589, 0.12307, 0.15384, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3, Cooling, 4686.93535, 5389.97566, 0.34534, 0.39714, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 18:00:00, 34.60800, 1.38123E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3, Heating, 2873.89210, 3592.36513, 0.12466, 0.15582, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4, Cooling, 4689.55051, 5392.98309, 0.34553, 0.39736, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 18:00:00, 34.60800, 1.38123E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4, Heating, 2904.96439, 3631.20549, 0.12600, 0.15750, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5, Cooling, 4691.78572, 5395.55358, 0.34570, 0.39756, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 18:00:00, 34.60800, 1.38123E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5, Heating, 2932.44708, 3665.55885, 0.12720, 0.15899, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6, Cooling, 4693.69277, 5397.74668, 0.34584, 0.39772, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 18:00:00, 34.60800, 1.38123E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6, Heating, 2957.36123, 3696.70153, 0.12828, 0.16034, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7, Cooling, 4695.32951, 5399.62894, 0.34596, 0.39786, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 18:00:00, 34.60800, 1.38123E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7, Heating, 2980.33124, 3725.41405, 0.12927, 0.16159, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8, Cooling, 4696.71276, 5401.21968, 0.34607, 0.39798, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 18:00:00, 34.60800, 1.38123E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8, Heating, 3001.77034, 3752.21292, 0.13020, 0.16275, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9, Cooling, 4697.92446, 5402.61313, 0.34616, 0.39808, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 18:00:00, 34.60800, 1.38123E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9, Heating, 3021.96789, 3777.45986, 0.13108, 0.16385, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP, Cooling, 5685.76094, 6538.62508, 0.41896, 0.48181, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:45:00, 34.87800, 1.38128E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP, Heating, 4174.37374, 5217.96718, 0.18105, 0.22631, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND, Cooling, 15414.93612, 17727.17653, 1.13577, 1.30614, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:15:00, 35.41800, 1.38138E-002, 118.41315, 6.37294, 6.01539E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND, Heating, 4267.09765, 5333.87207, 0.18509, 0.23136, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 118.41315, 6.37294, 6.01539E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID, Cooling, 29070.67102, 33431.27168, 2.14194, 2.46323, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID, Heating, 7214.58194, 9018.22742, 0.31294, 0.39117, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10, Cooling, 28566.92514, 32851.96391, 2.10487, 2.42060, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10, Heating, 7870.50585, 9838.13231, 0.34138, 0.42672, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11, Cooling, 28536.41684, 32816.87937, 2.10263, 2.41803, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11, Heating, 7918.55750, 9898.19688, 0.34346, 0.42933, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2, Cooling, 28963.06768, 33307.52784, 2.13402, 2.45412, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2, Heating, 7335.81289, 9169.76611, 0.31819, 0.39774, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3, Cooling, 28883.06213, 33215.52145, 2.12813, 2.44735, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3, Heating, 7431.60839, 9289.51049, 0.32235, 0.40293, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4, Cooling, 28818.50388, 33141.27946, 2.12338, 2.44189, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4, Heating, 7513.09793, 9391.37241, 0.32588, 0.40735, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5, Cooling, 28763.85124, 33078.42893, 2.11936, 2.43726, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5, Heating, 7585.19719, 9481.49649, 0.32901, 0.41126, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6, Cooling, 28715.96541, 33023.36022, 2.11584, 2.43321, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6, Heating, 7650.57499, 9563.21874, 0.33184, 0.41480, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7, Cooling, 28673.43423, 32974.44936, 2.11271, 2.42961, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7, Heating, 7710.86392, 9638.57991, 0.33446, 0.41807, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8, Cooling, 28634.92054, 32930.15862, 2.10987, 2.42636, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8, Heating, 7767.14469, 9708.93086, 0.33690, 0.42112, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9, Cooling, 28599.61336, 32889.55537, 2.10728, 2.42337, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9, Heating, 7820.17425, 9775.21781, 0.33920, 0.42400, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP, Cooling, 34225.05068, 39358.80828, 2.52190, 2.90018, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 16:45:00, 35.90400, 1.38146E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP, Heating, 10875.19345, 13593.99182, 0.47168, 0.58960, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND, Cooling, 4333.07890, 4983.04074, 0.31926, 0.36714, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 15:30:00, 32.31900, 1.32163E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND, Heating, 1708.30774, 2135.38468, 7.40980E-002, 9.26225E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID, Cooling, 5479.32404, 6301.22265, 0.40371, 0.46427, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 15:15:00, 32.50950, 1.32167E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID, Heating, 1752.44341, 2190.55426, 7.60118E-002, 9.50147E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10, Cooling, 5332.74062, 6132.65171, 0.39293, 0.45187, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 15:15:00, 32.50950, 1.32167E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10, Heating, 1895.36385, 2369.20481, 8.22080E-002, 0.10276, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11, Cooling, 5323.79641, 6122.36588, 0.39227, 0.45111, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 15:15:00, 32.50950, 1.32167E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11, Heating, 1905.95597, 2382.44496, 8.26671E-002, 0.10333, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2, Cooling, 5448.08732, 6265.30042, 0.40141, 0.46163, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 15:15:00, 32.50950, 1.32167E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2, Heating, 1778.83740, 2223.54675, 7.71562E-002, 9.64452E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3, Cooling, 5424.88931, 6238.62270, 0.39971, 0.45966, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 15:15:00, 32.50950, 1.32167E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3, Heating, 1799.60897, 2249.51121, 7.80568E-002, 9.75710E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4, Cooling, 5406.14517, 6217.06694, 0.39833, 0.45808, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 15:15:00, 32.50950, 1.32167E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4, Heating, 1817.28266, 2271.60332, 7.88230E-002, 9.85288E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5, Cooling, 5390.21498, 6198.74723, 0.39715, 0.45673, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 15:15:00, 32.50950, 1.32167E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5, Heating, 1832.94658, 2291.18322, 7.95021E-002, 9.93776E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6, Cooling, 5376.29373, 6182.73779, 0.39613, 0.45555, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 15:15:00, 32.50950, 1.32167E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6, Heating, 1847.18273, 2308.97841, 8.01193E-002, 0.10015, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7, Cooling, 5363.86958, 6168.45002, 0.39522, 0.45450, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 15:15:00, 32.50950, 1.32167E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7, Heating, 1860.34351, 2325.42939, 8.06898E-002, 0.10086, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8, Cooling, 5352.60462, 6155.49531, 0.39439, 0.45355, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 15:15:00, 32.50950, 1.32167E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8, Heating, 1872.66045, 2340.82556, 8.12238E-002, 0.10153, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9, Cooling, 5342.31173, 6143.65849, 0.39363, 0.45268, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 15:15:00, 32.50950, 1.32167E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9, Heating, 1884.29479, 2355.36848, 8.17281E-002, 0.10216, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP, Cooling, 6017.84933, 6920.52673, 0.44342, 0.50994, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 15:00:00, 32.70000, 1.32170E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP, Heating, 2255.43295, 2819.29119, 9.78204E-002, 0.12228, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID, Cooling, 4635.12576, 5330.39463, 0.34152, 0.39274, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:15:00, 35.41800, 1.38138E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID, Heating, 1746.23394, 2182.79243, 7.57425E-002, 9.46781E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10, Cooling, 4573.28771, 5259.28086, 0.33697, 0.38752, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:15:00, 35.41800, 1.38138E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10, Heating, 1902.04292, 2377.55365, 8.24977E-002, 0.10312, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11, Cooling, 4569.53431, 5254.96446, 0.33670, 0.38720, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:15:00, 35.41800, 1.38138E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11, Heating, 1913.51271, 2391.89088, 8.29949E-002, 0.10374, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2, Cooling, 4621.72305, 5314.98150, 0.34053, 0.39161, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:15:00, 35.41800, 1.38138E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2, Heating, 1774.92246, 2218.65307, 7.69864E-002, 9.62330E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3, Cooling, 4611.87280, 5303.65372, 0.33981, 0.39078, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:15:00, 35.41800, 1.38138E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3, Heating, 1797.62662, 2247.03327, 7.79708E-002, 9.74635E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4, Cooling, 4603.97344, 5294.56946, 0.33923, 0.39011, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:15:00, 35.41800, 1.38138E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4, Heating, 1816.96458, 2271.20573, 7.88092E-002, 9.85115E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5, Cooling, 4597.31004, 5286.90655, 0.33874, 0.38955, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:15:00, 35.41800, 1.38138E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5, Heating, 1834.09299, 2292.61623, 7.95518E-002, 9.94398E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6, Cooling, 4591.47987, 5280.20185, 0.33831, 0.38906, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:15:00, 35.41800, 1.38138E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6, Heating, 1849.63981, 2312.04976, 8.02258E-002, 0.10028, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7, Cooling, 4586.30353, 5274.24906, 0.33793, 0.38862, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:15:00, 35.41800, 1.38138E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7, Heating, 1863.98919, 2329.98649, 8.08479E-002, 0.10106, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8, Cooling, 4581.60850, 5268.84977, 0.33759, 0.38822, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:15:00, 35.41800, 1.38138E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8, Heating, 1877.39542, 2346.74428, 8.14291E-002, 0.10179, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9, Cooling, 4577.29451, 5263.88869, 0.33727, 0.38786, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:15:00, 35.41800, 1.38138E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9, Heating, 1890.03661, 2362.54576, 8.19772E-002, 0.10247, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP, Cooling, 5213.42349, 5995.43702, 0.38416, 0.44178, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP, Heating, 2263.56868, 2829.46085, 9.81732E-002, 0.12272, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity [W], Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, 15 ZONE VAV, Cooling, Sensible, 228990.31, 14.01661, 14.01661, MAXWELL AFB SEPTEMBER .4% CONDNS DB=>MCWB 1, 9/21 15:45:00
 System Sizing Information, 15 ZONE VAV, Heating, Sensible, 3491.15, 0.97833, 0.97833, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 01:00:00
 System Sizing Information, 9 ZONE VAV, Cooling, Sensible, 94927.47, 6.47778, 6.47778, MAXWELL AFB AUGUST .4% CONDNS DB=>MCWB 1, 8/21 16:15:00
 System Sizing Information, 9 ZONE VAV, Heating, Sensible, 836.87, 1.11864, 1.11864, MAXWELL AFB ANN HTG WIND 99% CONDNS WS=>MCDB 1, 1/21 06:00:00
 System Sizing Information, 9 ZONE VAV 1, Cooling, Sensible, 94505.38, 6.44636, 6.44636, MAXWELL AFB AUGUST .4% CONDNS DB=>MCWB 1, 8/21 16:15:00
 System Sizing Information, 9 ZONE VAV 1, Heating, Sensible, 836.87, 1.37758, 1.37758, MAXWELL AFB ANN HTG WIND 99% CONDNS WS=>MCDB 1, 1/21 06:00:00
 System Sizing Information, 9 ZONE VAV 10, Cooling, Sensible, 94533.85, 6.44848, 6.44848, MAXWELL AFB AUGUST .4% CONDNS DB=>MCWB 1, 8/21 16:15:00
 System Sizing Information, 9 ZONE VAV 10, Heating, Sensible, 836.87, 1.35467, 1.35467, MAXWELL AFB ANN HTG WIND 99% CONDNS WS=>MCDB 1, 1/21 06:00:00
 System Sizing Information, 9 ZONE VAV 11, Cooling, Sensible, 119576.79, 8.30532, 8.30532, MAXWELL AFB AUGUST .4% CONDNS DB=>MCWB 1, 8/21 15:45:00
 System Sizing Information, 9 ZONE VAV 11, Heating, Sensible, 836.87, 2.41935, 2.41935, MAXWELL AFB ANN HTG WIND 99% CONDNS WS=>MCDB 1, 1/21 06:00:00
 System Sizing Information, 9 ZONE VAV 2, Cooling, Sensible, 94478.37, 6.44436, 6.44436, MAXWELL AFB AUGUST .4% CONDNS DB=>MCWB 1, 8/21 16:15:00
 System Sizing Information, 9 ZONE VAV 2, Heating, Sensible, 836.87, 1.39987, 1.39987, MAXWELL AFB ANN HTG WIND 99% CONDNS WS=>MCDB 1, 1/21 06:00:00
 System Sizing Information, 9 ZONE VAV 3, Cooling, Sensible, 94836.69, 6.47102, 6.47102, MAXWELL AFB AUGUST .4% CONDNS DB=>MCWB 1, 8/21 16:15:00
 System Sizing Information, 9 ZONE VAV 3, Heating, Sensible, 836.87, 1.15945, 1.15945, MAXWELL AFB ANN HTG WIND 99% CONDNS WS=>MCDB 1, 1/21 06:00:00
 System Sizing Information, 9 ZONE VAV 4, Cooling, Sensible, 94770.05, 6.46605, 6.46605, MAXWELL AFB AUGUST .4% CONDNS DB=>MCWB 1, 8/21 16:15:00
 System Sizing Information, 9 ZONE VAV 4, Heating, Sensible, 836.87, 1.19405, 1.19405, MAXWELL AFB ANN HTG WIND 99% CONDNS WS=>MCDB 1, 1/21 06:00:00
 System Sizing Information, 9 ZONE VAV 5, Cooling, Sensible, 94716.77, 6.46208, 6.46208, MAXWELL AFB AUGUST .4% CONDNS DB=>MCWB 1, 8/21 16:15:00
 System Sizing Information, 9 ZONE VAV 5, Heating, Sensible, 836.87, 1.22510, 1.22510, MAXWELL AFB ANN HTG WIND 99% CONDNS WS=>MCDB 1, 1/21 06:00:00
 System Sizing Information, 9 ZONE VAV 6, Cooling, Sensible, 94671.81, 6.45874, 6.45874, MAXWELL AFB AUGUST .4% CONDNS DB=>MCWB 1, 8/21 16:15:00
 System Sizing Information, 9 ZONE VAV 6, Heating, Sensible, 836.87, 1.25376, 1.25376, MAXWELL AFB ANN HTG WIND 99% CONDNS WS=>MCDB 1, 1/21 06:00:00
 System Sizing Information, 9 ZONE VAV 7, Cooling, Sensible, 94632.23, 6.45579, 6.45579, MAXWELL AFB AUGUST .4% CONDNS DB=>MCWB 1, 8/21 16:15:00
 System Sizing Information, 9 ZONE VAV 7, Heating, Sensible, 836.87, 1.28074, 1.28074, MAXWELL AFB ANN HTG WIND 99% CONDNS WS=>MCDB 1, 1/21 06:00:00
 System Sizing Information, 9 ZONE VAV 8, Cooling, Sensible, 94596.89, 6.45317, 6.45317, MAXWELL AFB AUGUST .4% CONDNS DB=>MCWB 1, 8/21 16:15:00
 System Sizing Information, 9 ZONE VAV 8, Heating, Sensible, 836.87, 1.30639, 1.30639, MAXWELL AFB ANN HTG WIND 99% CONDNS WS=>MCDB 1, 1/21 06:00:00
 System Sizing Information, 9 ZONE VAV 9, Cooling, Sensible, 94564.33, 6.45075, 6.45075, MAXWELL AFB AUGUST .4% CONDNS DB=>MCWB 1, 8/21 16:15:00
 System Sizing Information, 9 ZONE VAV 9, Heating, Sensible, 836.87, 1.33099, 1.33099, MAXWELL AFB ANN HTG WIND 99% CONDNS WS=>MCDB 1, 1/21 06:00:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.52309
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 3.76841E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.15693
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.01104E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 2.18774E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.15693
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND REHEAT COIL, Design Size Rated Capacity [W], 1000.21003
 Component Sizing Information, Coil:Heating:Water, ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 2.18774E-005
 Component Sizing Information, Coil:Heating:Water, ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 16.70260
! <Water Heating Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W}
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND REHEAT COIL,945.78
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.18339
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 5.10334E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.35502
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 7.46569E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 4.94932E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.35502
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND REHEAT COIL, Design Size Rated Capacity [W], 2262.76773
 Component Sizing Information, Coil:Heating:Water, ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 4.94932E-005
 Component Sizing Information, Coil:Heating:Water, ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 37.78618
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND REHEAT COIL,2139.64
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.55220
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 3.56979E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.16566
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.06729E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 2.30947E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.16566
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND REHEAT COIL, Design Size Rated Capacity [W], 1055.86113
 Component Sizing Information, Coil:Heating:Water, ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 2.30947E-005
 Component Sizing Information, Coil:Heating:Water, ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 17.63193
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND REHEAT COIL,998.41
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.95428
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 2.04468E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.28628
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.86338E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.99110E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.28628
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND REHEAT COIL, Design Size Rated Capacity [W], 1824.68434
 Component Sizing Information, Coil:Heating:Water, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.99110E-005
 Component Sizing Information, Coil:Heating:Water, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 30.47058
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND REHEAT COIL,1725.39
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.78683
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 2.02436E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.23605
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.88207E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.29076E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.23605
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND REHEAT COIL, Design Size Rated Capacity [W], 1504.49704
 Component Sizing Information, Coil:Heating:Water, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.29076E-005
 Component Sizing Information, Coil:Heating:Water, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 25.12374
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND REHEAT COIL,1422.63
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 2.52052
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 2.37168E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.75615
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.60646E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND VAV TERMINAL, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.05416E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND VAV TERMINAL, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.75615
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 12.77778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND VAV TERMINAL, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND REHEAT COIL, Design Size Rated Capacity [W], 4819.50062
 Component Sizing Information, Coil:Heating:Water, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.05416E-004
 Component Sizing Information, Coil:Heating:Water, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 80.48131
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND REHEAT COIL,4557.25
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 2.12890
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 2.29223E-002
