Program Version,EnergyPlus, Version 23.2.0-7636e6b3e9, YMD=2024.01.24 11:24
! <Version>, Version ID
 Version, 23.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  1, 60
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, No, Yes, Yes
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 1, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.556, 0.556, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  16.00,  11.90,   7.70,   4.00,   7.90,  13.80,  17.20,  20.80,  24.80,  26.10,  26.50,  22.50
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Maxwell Afb AL USA customized weather file WMO#=722265,32.38,-86.36,-6.00,52.00,100702,1.1969
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Correlation,NA,18.74,20.53,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,ComStock DOE Ref Pre-1980|LargeOffice,270.000,City,4.00000E-002,0.40000,FullExterior,25,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330,460.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,123,1021,160
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND,0.0,7.32,-11.58,0.00,9.29,10.15,1.98,1,1,1,7.00,11.58,7.32,12.98,0.00,3.96,3.96,102.50,TARP,DOE-2,25.87,22.42,13.90,8.52,6,1,0,Yes
 Zone Information, ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND,0.0,7.32,-7.00,0.00,7.89E-015,10.15,1.98,1,1,1,-7.00,7.00,7.32,12.98,0.00,3.96,3.96,314.04,TARP,DOE-2,79.26,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND,0.0,7.32,7.00,0.00,-9.29,10.15,1.98,1,1,1,-11.58,-7.00,7.32,12.98,0.00,3.96,3.96,102.50,TARP,DOE-2,25.87,22.42,13.90,8.52,6,1,0,Yes
 Zone Information, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND,0.0,12.98,-11.58,0.00,9.29,15.78,1.98,1,1,1,7.00,11.58,12.98,18.58,0.00,3.96,3.96,101.46,TARP,DOE-2,25.61,22.19,13.76,8.43,6,1,0,Yes
 Zone Information, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND,0.0,18.58,-11.58,0.00,9.29,20.87,1.98,1,1,1,7.00,11.58,18.58,23.15,0.00,3.96,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND,0.0,12.98,-7.00,0.00,6.21E-015,15.78,1.98,1,1,1,-7.00,7.00,12.98,18.58,0.00,3.96,3.96,310.85,TARP,DOE-2,78.45,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND,0.0,18.58,-7.00,0.00,5.32E-015,20.87,1.98,1,1,1,-7.00,7.00,18.58,23.15,0.00,3.96,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND,0.0,12.98,7.00,0.00,-9.29,15.78,1.98,1,1,1,-11.58,-7.00,12.98,18.58,0.00,3.96,3.96,101.46,TARP,DOE-2,25.61,22.19,13.76,8.43,6,1,0,Yes
 Zone Information, ZONE OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND,0.0,18.58,7.00,0.00,-9.29,20.87,1.98,1,1,1,-11.58,-7.00,18.58,23.15,0.00,3.96,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND,0.0,-18.58,-11.58,0.00,9.29,-5.63,1.98,1,1,1,7.00,11.58,-18.58,7.32,0.00,3.96,3.96,469.20,TARP,DOE-2,118.41,102.62,63.63,39.00,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID,0.0,-18.58,-11.58,3.96,9.29,1.12E-014,5.94,1,1,1,7.00,11.58,-18.58,18.58,3.96,7.92,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10,0.0,-18.58,-11.58,39.62,9.29,9.53E-015,41.61,1,1,1,7.00,11.58,-18.58,18.58,39.62,43.59,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11,0.0,-18.58,-11.58,43.59,9.29,7.81E-015,45.57,1,1,1,7.00,11.58,-18.58,18.58,43.59,47.55,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2,0.0,-18.58,-11.58,7.92,9.29,1.11E-014,9.91,1,1,1,7.00,11.58,-18.58,18.58,7.92,11.89,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3,0.0,-18.58,-11.58,11.89,9.29,1.16E-014,13.87,1,1,1,7.00,11.58,-18.58,18.58,11.89,15.85,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4,0.0,-18.58,-11.58,15.85,9.29,1.16E-014,17.83,1,1,1,7.00,11.58,-18.58,18.58,15.85,19.81,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5,0.0,-18.58,-11.58,19.81,9.29,1.20E-014,21.79,1,1,1,7.00,11.58,-18.58,18.58,19.81,23.77,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6,0.0,-18.58,-11.58,23.77,9.29,1.37E-014,25.76,1,1,1,7.00,11.58,-18.58,18.58,23.77,27.74,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7,0.0,-18.58,-11.58,27.74,9.29,1.18E-014,29.72,1,1,1,7.00,11.58,-18.58,18.58,27.74,31.70,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8,0.0,-18.58,-11.58,31.70,9.29,1.23E-014,33.68,1,1,1,7.00,11.58,-18.58,18.58,31.70,35.66,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9,0.0,-18.58,-11.58,35.66,9.29,9.71E-015,37.64,1,1,1,7.00,11.58,-18.58,18.58,35.66,39.62,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP,0.0,-18.58,-11.58,47.55,9.29,1.37E-014,49.53,1,1,1,7.00,11.58,-18.58,18.58,47.55,51.51,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND,0.0,-23.15,-11.58,0.00,9.29,-20.87,1.98,1,1,1,7.00,11.58,-23.15,-18.58,0.00,3.96,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID,0.0,-23.15,-11.58,3.96,9.29,-20.87,5.94,1,1,1,7.00,11.58,-23.15,-18.58,3.96,7.92,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10,0.0,-23.15,-11.58,39.62,9.29,-20.87,41.61,1,1,1,7.00,11.58,-23.15,-18.58,39.62,43.59,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11,0.0,-23.15,-11.58,43.59,9.29,-20.87,45.57,1,1,1,7.00,11.58,-23.15,-18.58,43.59,47.55,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2,0.0,-23.15,-11.58,7.92,9.29,-20.87,9.91,1,1,1,7.00,11.58,-23.15,-18.58,7.92,11.89,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3,0.0,-23.15,-11.58,11.89,9.29,-20.87,13.87,1,1,1,7.00,11.58,-23.15,-18.58,11.89,15.85,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4,0.0,-23.15,-11.58,15.85,9.29,-20.87,17.83,1,1,1,7.00,11.58,-23.15,-18.58,15.85,19.81,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5,0.0,-23.15,-11.58,19.81,9.29,-20.87,21.79,1,1,1,7.00,11.58,-23.15,-18.58,19.81,23.77,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6,0.0,-23.15,-11.58,23.77,9.29,-20.87,25.76,1,1,1,7.00,11.58,-23.15,-18.58,23.77,27.74,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7,0.0,-23.15,-11.58,27.74,9.29,-20.87,29.72,1,1,1,7.00,11.58,-23.15,-18.58,27.74,31.70,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8,0.0,-23.15,-11.58,31.70,9.29,-20.87,33.68,1,1,1,7.00,11.58,-23.15,-18.58,31.70,35.66,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9,0.0,-23.15,-11.58,35.66,9.29,-20.87,37.64,1,1,1,7.00,11.58,-23.15,-18.58,35.66,39.62,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP,0.0,-23.15,-11.58,47.55,9.29,-20.87,49.53,1,1,1,7.00,11.58,-23.15,-18.58,47.55,51.51,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID,0.0,18.58,-11.58,3.96,9.29,20.87,5.94,1,1,1,7.00,11.58,18.58,23.15,3.96,7.92,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10,0.0,18.58,-11.58,39.62,9.29,20.87,41.61,1,1,1,7.00,11.58,18.58,23.15,39.62,43.59,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11,0.0,18.58,-11.58,43.59,9.29,20.87,45.57,1,1,1,7.00,11.58,18.58,23.15,43.59,47.55,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2,0.0,18.58,-11.58,7.92,9.29,20.87,9.91,1,1,1,7.00,11.58,18.58,23.15,7.92,11.89,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3,0.0,18.58,-11.58,11.89,9.29,20.87,13.87,1,1,1,7.00,11.58,18.58,23.15,11.89,15.85,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4,0.0,18.58,-11.58,15.85,9.29,20.87,17.83,1,1,1,7.00,11.58,18.58,23.15,15.85,19.81,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5,0.0,18.58,-11.58,19.81,9.29,20.87,21.79,1,1,1,7.00,11.58,18.58,23.15,19.81,23.77,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6,0.0,18.58,-11.58,23.77,9.29,20.87,25.76,1,1,1,7.00,11.58,18.58,23.15,23.77,27.74,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7,0.0,18.58,-11.58,27.74,9.29,20.87,29.72,1,1,1,7.00,11.58,18.58,23.15,27.74,31.70,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8,0.0,18.58,-11.58,31.70,9.29,20.87,33.68,1,1,1,7.00,11.58,18.58,23.15,31.70,35.66,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9,0.0,18.58,-11.58,35.66,9.29,20.87,37.64,1,1,1,7.00,11.58,18.58,23.15,35.66,39.62,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP,0.0,18.58,-11.58,47.55,9.29,20.87,49.53,1,1,1,7.00,11.58,18.58,23.15,47.55,51.51,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY GROUND,0.0,-18.58,-7.00,0.00,1.03E-014,-5.63,1.98,1,1,1,-7.00,7.00,-18.58,7.32,0.00,3.96,3.96,1437.49,TARP,DOE-2,362.78,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID,0.0,-18.58,-7.00,3.96,9.00E-015,1.10E-014,5.94,1,1,1,-7.00,7.00,-18.58,18.58,3.96,7.92,3.96,2062.38,TARP,DOE-2,520.49,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID10,0.0,-18.58,-7.00,39.62,9.16E-015,1.14E-014,41.61,1,1,1,-7.00,7.00,-18.58,18.58,39.62,43.59,3.96,2062.38,TARP,DOE-2,520.49,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID11,0.0,-18.58,-7.00,43.59,8.84E-015,1.02E-014,45.57,1,1,1,-7.00,7.00,-18.58,18.58,43.59,47.55,3.96,2062.38,TARP,DOE-2,520.49,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID2,0.0,-18.58,-7.00,7.92,9.00E-015,1.10E-014,9.91,1,1,1,-7.00,7.00,-18.58,18.58,7.92,11.89,3.96,2062.38,TARP,DOE-2,520.49,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID3,0.0,-18.58,-7.00,11.89,9.00E-015,1.16E-014,13.87,1,1,1,-7.00,7.00,-18.58,18.58,11.89,15.85,3.96,2062.38,TARP,DOE-2,520.49,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID4,0.0,-18.58,-7.00,15.85,8.84E-015,1.07E-014,17.83,1,1,1,-7.00,7.00,-18.58,18.58,15.85,19.81,3.96,2062.38,TARP,DOE-2,520.49,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID5,0.0,-18.58,-7.00,19.81,9.16E-015,1.13E-014,21.79,1,1,1,-7.00,7.00,-18.58,18.58,19.81,23.77,3.96,2062.38,TARP,DOE-2,520.49,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID6,0.0,-18.58,-7.00,23.77,9.16E-015,1.11E-014,25.76,1,1,1,-7.00,7.00,-18.58,18.58,23.77,27.74,3.96,2062.38,TARP,DOE-2,520.49,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID7,0.0,-18.58,-7.00,27.74,9.00E-015,1.03E-014,29.72,1,1,1,-7.00,7.00,-18.58,18.58,27.74,31.70,3.96,2062.38,TARP,DOE-2,520.49,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID8,0.0,-18.58,-7.00,31.70,8.84E-015,1.14E-014,33.68,1,1,1,-7.00,7.00,-18.58,18.58,31.70,35.66,3.96,2062.38,TARP,DOE-2,520.49,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID9,0.0,-18.58,-7.00,35.66,9.31E-015,1.07E-014,37.64,1,1,1,-7.00,7.00,-18.58,18.58,35.66,39.62,3.96,2062.38,TARP,DOE-2,520.49,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP,0.0,-18.58,-7.00,47.55,9.16E-015,1.24E-014,49.53,1,1,1,-7.00,7.00,-18.58,18.58,47.55,51.51,3.96,2062.38,TARP,DOE-2,520.49,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND,0.0,-23.15,-7.00,0.00,1.34E-014,-20.87,1.98,1,1,1,-7.00,7.00,-23.15,-18.58,0.00,3.96,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID,0.0,-23.15,-7.00,3.96,1.36E-014,-20.87,5.94,1,1,1,-7.00,7.00,-23.15,-18.58,3.96,7.92,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10,0.0,-23.15,-7.00,39.62,1.27E-014,-20.87,41.61,1,1,1,-7.00,7.00,-23.15,-18.58,39.62,43.59,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11,0.0,-23.15,-7.00,43.59,1.34E-014,-20.87,45.57,1,1,1,-7.00,7.00,-23.15,-18.58,43.59,47.55,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2,0.0,-23.15,-7.00,7.92,1.35E-014,-20.87,9.91,1,1,1,-7.00,7.00,-23.15,-18.58,7.92,11.89,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3,0.0,-23.15,-7.00,11.89,1.35E-014,-20.87,13.87,1,1,1,-7.00,7.00,-23.15,-18.58,11.89,15.85,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4,0.0,-23.15,-7.00,15.85,1.32E-014,-20.87,17.83,1,1,1,-7.00,7.00,-23.15,-18.58,15.85,19.81,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5,0.0,-23.15,-7.00,19.81,1.24E-014,-20.87,21.79,1,1,1,-7.00,7.00,-23.15,-18.58,19.81,23.77,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6,0.0,-23.15,-7.00,23.77,1.24E-014,-20.87,25.76,1,1,1,-7.00,7.00,-23.15,-18.58,23.77,27.74,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7,0.0,-23.15,-7.00,27.74,1.24E-014,-20.87,29.72,1,1,1,-7.00,7.00,-23.15,-18.58,27.74,31.70,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8,0.0,-23.15,-7.00,31.70,1.37E-014,-20.87,33.68,1,1,1,-7.00,7.00,-23.15,-18.58,31.70,35.66,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9,0.0,-23.15,-7.00,35.66,1.39E-014,-20.87,37.64,1,1,1,-7.00,7.00,-23.15,-18.58,35.66,39.62,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP,0.0,-23.15,-7.00,47.55,1.27E-014,-20.87,49.53,1,1,1,-7.00,7.00,-23.15,-18.58,47.55,51.51,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID,0.0,18.58,-7.00,3.96,5.89E-015,20.87,5.94,1,1,1,-7.00,7.00,18.58,23.15,3.96,7.92,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10,0.0,18.58,-7.00,39.62,6.40E-015,20.87,41.61,1,1,1,-7.00,7.00,18.58,23.15,39.62,43.59,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11,0.0,18.58,-7.00,43.59,6.87E-015,20.87,45.57,1,1,1,-7.00,7.00,18.58,23.15,43.59,47.55,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2,0.0,18.58,-7.00,7.92,5.89E-015,20.87,9.91,1,1,1,-7.00,7.00,18.58,23.15,7.92,11.89,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3,0.0,18.58,-7.00,11.89,5.89E-015,20.87,13.87,1,1,1,-7.00,7.00,18.58,23.15,11.89,15.85,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4,0.0,18.58,-7.00,15.85,6.04E-015,20.87,17.83,1,1,1,-7.00,7.00,18.58,23.15,15.85,19.81,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5,0.0,18.58,-7.00,19.81,5.83E-015,20.87,21.79,1,1,1,-7.00,7.00,18.58,23.15,19.81,23.77,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6,0.0,18.58,-7.00,23.77,6.14E-015,20.87,25.76,1,1,1,-7.00,7.00,18.58,23.15,23.77,27.74,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7,0.0,18.58,-7.00,27.74,6.04E-015,20.87,29.72,1,1,1,-7.00,7.00,18.58,23.15,27.74,31.70,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8,0.0,18.58,-7.00,31.70,5.78E-015,20.87,33.68,1,1,1,-7.00,7.00,18.58,23.15,31.70,35.66,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9,0.0,18.58,-7.00,35.66,6.04E-015,20.87,37.64,1,1,1,-7.00,7.00,18.58,23.15,35.66,39.62,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP,0.0,18.58,-7.00,47.55,5.89E-015,20.87,49.53,1,1,1,-7.00,7.00,18.58,23.15,47.55,51.51,3.96,253.76,TARP,DOE-2,64.04,55.50,34.41,21.09,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND,0.0,-18.58,7.00,0.00,-9.29,-5.63,1.98,1,1,1,-11.58,-7.00,-18.58,7.32,0.00,3.96,3.96,469.20,TARP,DOE-2,118.41,102.62,63.63,39.00,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID,0.0,-18.58,7.00,3.96,-9.29,8.85E-015,5.94,1,1,1,-11.58,-7.00,-18.58,18.58,3.96,7.92,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10,0.0,-18.58,7.00,39.62,-9.29,1.01E-014,41.61,1,1,1,-11.58,-7.00,-18.58,18.58,39.62,43.59,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11,0.0,-18.58,7.00,43.59,-9.29,1.40E-014,45.57,1,1,1,-11.58,-7.00,-18.58,18.58,43.59,47.55,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2,0.0,-18.58,7.00,7.92,-9.29,9.02E-015,9.91,1,1,1,-11.58,-7.00,-18.58,18.58,7.92,11.89,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3,0.0,-18.58,7.00,11.89,-9.29,9.02E-015,13.87,1,1,1,-11.58,-7.00,-18.58,18.58,11.89,15.85,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4,0.0,-18.58,7.00,15.85,-9.29,8.09E-015,17.83,1,1,1,-11.58,-7.00,-18.58,18.58,15.85,19.81,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5,0.0,-18.58,7.00,19.81,-9.29,9.19E-015,21.79,1,1,1,-11.58,-7.00,-18.58,18.58,19.81,23.77,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6,0.0,-18.58,7.00,23.77,-9.29,7.99E-015,25.76,1,1,1,-11.58,-7.00,-18.58,18.58,23.77,27.74,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7,0.0,-18.58,7.00,27.74,-9.29,8.29E-015,29.72,1,1,1,-11.58,-7.00,-18.58,18.58,27.74,31.70,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8,0.0,-18.58,7.00,31.70,-9.29,1.00E-014,33.68,1,1,1,-11.58,-7.00,-18.58,18.58,31.70,35.66,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9,0.0,-18.58,7.00,35.66,-9.29,1.28E-014,37.64,1,1,1,-11.58,-7.00,-18.58,18.58,35.66,39.62,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP,0.0,-18.58,7.00,47.55,-9.29,7.66E-015,49.53,1,1,1,-11.58,-7.00,-18.58,18.58,47.55,51.51,3.96,673.17,TARP,DOE-2,169.89,147.24,91.29,55.95,6,1,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND,0.0,-23.15,7.00,0.00,-9.29,-20.87,1.98,1,1,1,-11.58,-7.00,-23.15,-18.58,0.00,3.96,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID,0.0,-23.15,7.00,3.96,-9.29,-20.87,5.94,1,1,1,-11.58,-7.00,-23.15,-18.58,3.96,7.92,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10,0.0,-23.15,7.00,39.62,-9.29,-20.87,41.61,1,1,1,-11.58,-7.00,-23.15,-18.58,39.62,43.59,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11,0.0,-23.15,7.00,43.59,-9.29,-20.87,45.57,1,1,1,-11.58,-7.00,-23.15,-18.58,43.59,47.55,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2,0.0,-23.15,7.00,7.92,-9.29,-20.87,9.91,1,1,1,-11.58,-7.00,-23.15,-18.58,7.92,11.89,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3,0.0,-23.15,7.00,11.89,-9.29,-20.87,13.87,1,1,1,-11.58,-7.00,-23.15,-18.58,11.89,15.85,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4,0.0,-23.15,7.00,15.85,-9.29,-20.87,17.83,1,1,1,-11.58,-7.00,-23.15,-18.58,15.85,19.81,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5,0.0,-23.15,7.00,19.81,-9.29,-20.87,21.79,1,1,1,-11.58,-7.00,-23.15,-18.58,19.81,23.77,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6,0.0,-23.15,7.00,23.77,-9.29,-20.87,25.76,1,1,1,-11.58,-7.00,-23.15,-18.58,23.77,27.74,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7,0.0,-23.15,7.00,27.74,-9.29,-20.87,29.72,1,1,1,-11.58,-7.00,-23.15,-18.58,27.74,31.70,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8,0.0,-23.15,7.00,31.70,-9.29,-20.87,33.68,1,1,1,-11.58,-7.00,-23.15,-18.58,31.70,35.66,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9,0.0,-23.15,7.00,35.66,-9.29,-20.87,37.64,1,1,1,-11.58,-7.00,-23.15,-18.58,35.66,39.62,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP,0.0,-23.15,7.00,47.55,-9.29,-20.87,49.53,1,1,1,-11.58,-7.00,-23.15,-18.58,47.55,51.51,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID,0.0,18.58,7.00,3.96,-9.29,20.87,5.94,1,1,1,-11.58,-7.00,18.58,23.15,3.96,7.92,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10,0.0,18.58,7.00,39.62,-9.29,20.87,41.61,1,1,1,-11.58,-7.00,18.58,23.15,39.62,43.59,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11,0.0,18.58,7.00,43.59,-9.29,20.87,45.57,1,1,1,-11.58,-7.00,18.58,23.15,43.59,47.55,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2,0.0,18.58,7.00,7.92,-9.29,20.87,9.91,1,1,1,-11.58,-7.00,18.58,23.15,7.92,11.89,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3,0.0,18.58,7.00,11.89,-9.29,20.87,13.87,1,1,1,-11.58,-7.00,18.58,23.15,11.89,15.85,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4,0.0,18.58,7.00,15.85,-9.29,20.87,17.83,1,1,1,-11.58,-7.00,18.58,23.15,15.85,19.81,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5,0.0,18.58,7.00,19.81,-9.29,20.87,21.79,1,1,1,-11.58,-7.00,18.58,23.15,19.81,23.77,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6,0.0,18.58,7.00,23.77,-9.29,20.87,25.76,1,1,1,-11.58,-7.00,18.58,23.15,23.77,27.74,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7,0.0,18.58,7.00,27.74,-9.29,20.87,29.72,1,1,1,-11.58,-7.00,18.58,23.15,27.74,31.70,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8,0.0,18.58,7.00,31.70,-9.29,20.87,33.68,1,1,1,-11.58,-7.00,18.58,23.15,31.70,35.66,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9,0.0,18.58,7.00,35.66,-9.29,20.87,37.64,1,1,1,-11.58,-7.00,18.58,23.15,35.66,39.62,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
 Zone Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP,0.0,18.58,7.00,47.55,-9.29,20.87,49.53,1,1,1,-11.58,-7.00,18.58,23.15,47.55,51.51,3.96,82.83,TARP,DOE-2,20.90,36.23,22.46,13.77,6,2,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND,25.87,0.0,N/A,0.000,5.101,215.278,0.000,0.000,0.000,0.000,220.379,No
 Zone Internal Gains Nominal, ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND,79.26,0.0,N/A,0.000,5.101,215.278,0.000,0.000,0.000,0.000,220.379,No
 Zone Internal Gains Nominal, ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND,25.87,0.0,N/A,0.000,5.101,215.278,0.000,0.000,0.000,0.000,220.379,No
 Zone Internal Gains Nominal, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND,25.61,0.0,N/A,0.000,5.101,484.376,0.000,0.000,0.000,0.000,489.477,No
 Zone Internal Gains Nominal, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND,20.90,0.0,N/A,0.000,5.101,484.376,0.000,0.000,0.000,0.000,489.477,No
 Zone Internal Gains Nominal, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND,78.45,0.0,N/A,0.000,5.101,484.376,0.000,0.000,0.000,0.000,489.477,No
 Zone Internal Gains Nominal, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND,64.04,0.0,N/A,0.000,5.101,484.376,0.000,0.000,0.000,0.000,489.477,No
 Zone Internal Gains Nominal, ZONE OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND,25.61,0.0,N/A,0.000,5.101,484.376,0.000,0.000,0.000,0.000,489.477,No
 Zone Internal Gains Nominal, ZONE OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND,20.90,0.0,N/A,0.000,5.101,484.376,0.000,0.000,0.000,0.000,489.477,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND,118.41,6.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY GROUND,362.78,19.5,18.581,5.382E-002,8.742,263.557,0.000,0.000,0.000,0.000,272.299,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID,520.49,28.0,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID10,520.49,28.0,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID11,520.49,28.0,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID2,520.49,28.0,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID3,520.49,28.0,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID4,520.49,28.0,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID5,520.49,28.0,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID6,520.49,28.0,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID7,520.49,28.0,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID8,520.49,28.0,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID9,520.49,28.0,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP,520.49,28.0,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP,64.04,3.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND,118.41,6.4,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP,169.89,9.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
 Zone Internal Gains Nominal, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP,20.90,1.1,18.581,5.382E-002,8.742,8.073,0.000,0.000,0.000,0.000,16.815,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID10,520.49,28.0,28.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,28
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY GROUND,362.78,19.5,19.5,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,20
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID,520.49,28.0,28.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,28
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID4,520.49,28.0,28.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,28
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID9,520.49,28.0,28.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,28
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID6,520.49,28.0,28.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,28
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP,520.49,28.0,28.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,28
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID3,520.49,28.0,28.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,28
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID5,520.49,28.0,28.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,28
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID11,520.49,28.0,28.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,28
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND,118.41,6.4,6.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,6
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID7,520.49,28.0,28.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,28
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID2,520.49,28.0,28.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,28
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID8,520.49,28.0,28.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,28
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND,118.41,6.4,6.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,6
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6,169.89,9.1,9.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,9
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6,64.04,3.4,3.4,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE PEOPLE,LARGE OFFICE BLDG OCC,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5,20.90,1.1,1.1,5.382E-002,18.581,0.300,0.700,AutoCalculate,LARGE OFFICE ACTIVITY,No,3.8200E-008,0,1
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND OFFICE OFFICELARGE DATA CENTER - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICELARGE BLDG_LIGHT_SCH BPR ADJUSTED,ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND,25.87,0.0,131.961,5.101,N/A,0.000,0.310,0.200,0.490,1.000,General,0.000,131.961
 Lights Internal Gains Nominal, OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND OFFICE OFFICELARGE DATA CENTER - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICELARGE BLDG_LIGHT_SCH BPR ADJUSTED,ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND,79.26,0.0,404.287,5.101,N/A,0.000,0.310,0.200,0.490,1.000,General,0.000,404.287
 Lights Internal Gains Nominal, OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND OFFICE OFFICELARGE DATA CENTER - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICELARGE BLDG_LIGHT_SCH BPR ADJUSTED,ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND,25.87,0.0,131.961,5.101,N/A,0.000,0.310,0.200,0.490,1.000,General,0.000,131.961
 Lights Internal Gains Nominal, OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND OFFICE OFFICELARGE MAIN DATA CENTER - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICELARGE BLDG_LIGHT_SCH BPR ADJUSTED,ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND,78.45,0.0,400.178,5.101,N/A,0.000,0.310,0.200,0.490,1.000,General,0.000,400.178
 Lights Internal Gains Nominal, OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND OFFICE OFFICELARGE MAIN DATA CENTER - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICELARGE BLDG_LIGHT_SCH BPR ADJUSTED,ZONE OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND,25.61,0.0,130.619,5.101,N/A,0.000,0.310,0.200,0.490,1.000,General,0.000,130.619
 Lights Internal Gains Nominal, OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND OFFICE OFFICELARGE MAIN DATA CENTER - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICELARGE BLDG_LIGHT_SCH BPR ADJUSTED,ZONE OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND,20.90,0.0,106.629,5.101,N/A,0.000,0.310,0.200,0.490,1.000,General,0.000,106.629
 Lights Internal Gains Nominal, OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND OFFICE OFFICELARGE MAIN DATA CENTER - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICELARGE BLDG_LIGHT_SCH BPR ADJUSTED,ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND,25.61,0.0,130.619,5.101,N/A,0.000,0.310,0.200,0.490,1.000,General,0.000,130.619
 Lights Internal Gains Nominal, OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND OFFICE OFFICELARGE MAIN DATA CENTER - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICELARGE BLDG_LIGHT_SCH BPR ADJUSTED,ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND,20.90,0.0,106.629,5.101,N/A,0.000,0.310,0.200,0.490,1.000,General,0.000,106.629
 Lights Internal Gains Nominal, OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND OFFICE OFFICELARGE MAIN DATA CENTER - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICELARGE BLDG_LIGHT_SCH BPR ADJUSTED,ZONE OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND,64.04,0.0,326.679,5.101,N/A,0.000,0.310,0.200,0.490,1.000,General,0.000,326.679
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID10,520.49,28.0,2654.115,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,2654.115
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY GROUND,362.78,19.5,1849.933,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,1849.933
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID,520.49,28.0,2654.115,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,2654.115
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID4,520.49,28.0,2654.115,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,2654.115
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID9,520.49,28.0,2654.115,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,2654.115
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID6,520.49,28.0,2654.115,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,2654.115
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP,520.49,28.0,2654.115,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,2654.115
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID3,520.49,28.0,2654.115,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,2654.115
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID5,520.49,28.0,2654.115,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,2654.115
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID11,520.49,28.0,2654.115,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,2654.115
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND,118.41,6.4,603.824,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,603.824
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID7,520.49,28.0,2654.115,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,2654.115
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID2,520.49,28.0,2654.115,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,2654.115
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID8,520.49,28.0,2654.115,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,2654.115
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND,118.41,6.4,603.824,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,603.824
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6,169.89,9.1,866.311,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,866.311
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6,64.04,3.4,326.564,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,326.564
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 GENERAL LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5,20.90,1.1,106.592,5.099,94.748,0.000,0.310,0.200,0.490,1.000,General,0.000,106.592
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID10,520.49,28.0,1896.221,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,1896.221
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY GROUND,362.78,19.5,1321.676,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,1321.676
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID,520.49,28.0,1896.221,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,1896.221
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID4,520.49,28.0,1896.221,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,1896.221
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID9,520.49,28.0,1896.221,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,1896.221
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID6,520.49,28.0,1896.221,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,1896.221
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP,520.49,28.0,1896.221,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,1896.221
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID3,520.49,28.0,1896.221,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,1896.221
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID5,520.49,28.0,1896.221,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,1896.221
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID11,520.49,28.0,1896.221,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,1896.221
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND,118.41,6.4,431.399,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,431.399
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID7,520.49,28.0,1896.221,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,1896.221
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID2,520.49,28.0,1896.221,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,1896.221
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID8,520.49,28.0,1896.221,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,1896.221
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND,118.41,6.4,431.399,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,431.399
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6,169.89,9.1,618.932,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,618.932
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6,64.04,3.4,233.312,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,233.312
 Lights Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE - COMSTOCK DOE REF PRE-1980 WALL WASH LIGHTING,OFFICE BLDG_LIGHT_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5,20.90,1.1,76.154,3.643,67.692,0.000,0.125,0.200,0.675,1.000,General,0.000,76.154
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND OFFICE OFFICELARGE DATA CENTER ELEC EQUIP,OFFICELARGE ALWAYS_ON BPR ADJUSTED,ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND,25.87,0.0,5569.054,215.278,N/A,0.000,0.500,0.000,0.500,General,5569.054,5569.054
 ElectricEquipment Internal Gains Nominal, OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND OFFICE OFFICELARGE DATA CENTER ELEC EQUIP,OFFICELARGE ALWAYS_ON BPR ADJUSTED,ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND,79.26,0.0,17061.892,215.278,N/A,0.000,0.500,0.000,0.500,General,17061.892,17061.892
 ElectricEquipment Internal Gains Nominal, OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND OFFICE OFFICELARGE DATA CENTER ELEC EQUIP,OFFICELARGE ALWAYS_ON BPR ADJUSTED,ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND,25.87,0.0,5569.054,215.278,N/A,0.000,0.500,0.000,0.500,General,5569.054,5569.054
 ElectricEquipment Internal Gains Nominal, OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND OFFICE OFFICELARGE MAIN DATA CENTER ELEC EQUIP,OFFICELARGE ALWAYS_ON BPR ADJUSTED,ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND,78.45,0.0,37999.055,484.376,N/A,0.000,0.500,0.000,0.500,General,37999.055,37999.055
 ElectricEquipment Internal Gains Nominal, OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND OFFICE OFFICELARGE MAIN DATA CENTER ELEC EQUIP,OFFICELARGE ALWAYS_ON BPR ADJUSTED,ZONE OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND,25.61,0.0,12403.007,484.376,N/A,0.000,0.500,0.000,0.500,General,12403.007,12403.007
 ElectricEquipment Internal Gains Nominal, OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND OFFICE OFFICELARGE MAIN DATA CENTER ELEC EQUIP,OFFICELARGE ALWAYS_ON BPR ADJUSTED,ZONE OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND,20.90,0.0,10125.000,484.376,N/A,0.000,0.500,0.000,0.500,General,10125.000,10125.000
 ElectricEquipment Internal Gains Nominal, OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND OFFICE OFFICELARGE MAIN DATA CENTER ELEC EQUIP,OFFICELARGE ALWAYS_ON BPR ADJUSTED,ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND,25.61,0.0,12403.007,484.376,N/A,0.000,0.500,0.000,0.500,General,12403.007,12403.007
 ElectricEquipment Internal Gains Nominal, OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND OFFICE OFFICELARGE MAIN DATA CENTER ELEC EQUIP,OFFICELARGE ALWAYS_ON BPR ADJUSTED,ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND,20.90,0.0,10125.000,484.376,N/A,0.000,0.500,0.000,0.500,General,10125.000,10125.000
 ElectricEquipment Internal Gains Nominal, OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND OFFICE OFFICELARGE MAIN DATA CENTER ELEC EQUIP,OFFICELARGE ALWAYS_ON BPR ADJUSTED,ZONE OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND,64.04,0.0,31019.930,484.376,N/A,0.000,0.500,0.000,0.500,General,31019.930,31019.930
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID10,520.49,28.0,4201.853,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,4201.853
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY GROUND,362.78,19.5,2928.715,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,2928.715
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID,520.49,28.0,4201.853,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,4201.853
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID4,520.49,28.0,4201.853,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,4201.853
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID9,520.49,28.0,4201.853,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,4201.853
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID6,520.49,28.0,4201.853,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,4201.853
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP,520.49,28.0,4201.853,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,4201.853
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID3,520.49,28.0,4201.853,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,4201.853
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID5,520.49,28.0,4201.853,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,4201.853
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID11,520.49,28.0,4201.853,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,4201.853
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND,118.41,6.4,955.941,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,955.941
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID7,520.49,28.0,4201.853,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,4201.853
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID2 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID2,520.49,28.0,4201.853,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,4201.853
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID8,520.49,28.0,4201.853,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,4201.853
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND,118.41,6.4,955.941,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,955.941
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6,169.89,9.1,1371.498,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,1371.498
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6,64.04,3.4,516.999,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,516.999
 ElectricEquipment Internal Gains Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5 OFFICE WHOLEBUILDING - LG OFFICE ELEC EQUIP,OFFICE BLDG_EQUIP_ENDUSEDATA BPR ADJUSTED,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5,20.90,1.1,168.750,8.073,150.000,0.000,0.500,0.000,0.500,General,0.000,168.750
 ElectricEquipment Internal Gains Nominal, 5 ELEVATOR LIFT MOTORS,ELEVATOR SCHEDULE 1,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY GROUND,362.78,19.5,92685.000,255.484,4747.048,0.000,0.000,1.000,0.000,Elevators,0.000,92685.000
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND,25.87,0.0,1.390E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND,25.87,0.0,1.390E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND,25.87,0.0,1.390E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND,25.87,0.0,1.390E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND,25.61,0.0,1.376E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND,25.61,0.0,1.376E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND,20.90,0.0,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND,20.90,0.0,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND,64.04,0.0,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND,64.04,0.0,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND,25.61,0.0,1.376E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND,25.61,0.0,1.376E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND,20.90,0.0,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND,20.90,0.0,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND,118.41,6.4,6.362E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND,118.41,6.4,6.362E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP,169.89,9.1,0.197,1.157E-003,6.199E-004,1.051,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP,169.89,9.1,0.197,1.157E-003,6.199E-004,1.051,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP,20.90,1.1,3.542E-002,1.694E-003,6.199E-004,1.539,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP,20.90,1.1,3.542E-002,1.694E-003,6.199E-004,1.539,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP,20.90,1.1,3.542E-002,1.694E-003,6.199E-004,1.539,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP,20.90,1.1,3.542E-002,1.694E-003,6.199E-004,1.539,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP,520.49,28.0,0.323,6.199E-004,6.199E-004,0.563,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP,520.49,28.0,0.323,6.199E-004,6.199E-004,0.563,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP,64.04,3.4,7.411E-002,1.157E-003,6.199E-004,1.051,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP,64.04,3.4,7.411E-002,1.157E-003,6.199E-004,1.051,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9,64.04,3.4,3.441E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP,64.04,3.4,7.411E-002,1.157E-003,6.199E-004,1.051,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP,64.04,3.4,7.411E-002,1.157E-003,6.199E-004,1.051,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND,118.41,6.4,6.362E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND,118.41,6.4,6.362E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9,169.89,9.1,9.128E-002,5.373E-004,6.199E-004,0.488,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP,169.89,9.1,0.197,1.157E-003,6.199E-004,1.051,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP,169.89,9.1,0.197,1.157E-003,6.199E-004,1.051,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP,20.90,1.1,3.542E-002,1.694E-003,6.199E-004,1.539,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP,20.90,1.1,3.542E-002,1.694E-003,6.199E-004,1.539,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9,20.90,1.1,2.246E-002,1.075E-003,6.199E-004,0.976,-4.510E-002,4.600E-003,0.000,3.270E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP,20.90,1.1,3.542E-002,1.694E-003,6.199E-004,1.539,0.000,1.730E-002,0.000,3.980E-002
 ZoneInfiltration Airflow Stats Nominal, OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP,20.90,1.1,3.542E-002,1.694E-003,6.199E-004,1.539,-4.510E-002,4.600E-003,0.000,3.270E-002
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID10,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID11,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID2,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID3,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID4,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID5,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID6,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID7,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID8,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID9,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9,Mixing/Well-Stirred
RoomAir Model,ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    1
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID10,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID11,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID2,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID3,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID4,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID5,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID6,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID7,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID8,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID9,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9,   1.2500    
 Heating Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID10,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID11,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID2,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID3,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID4,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID5,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID6,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID7,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID8,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID9,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP,   1.1500    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND, Cooling, 8027.75386, 9231.91694, 0.46206, 0.53136, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 25.86910, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND, Cooling, 18087.32520, 20800.42398, 1.02893, 1.18327, MAXWELL AFB JUNE .4% CONDNS WB=>MCDB 1, 6/21 08:00:00, 25.00800, 2.02205E-002, 79.25508, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND, Cooling, 8289.95021, 9533.44274, 0.47715, 0.54872, MAXWELL AFB AUGUST .4% CONDNS DB=>MCWB 1, 8/21 17:00:00, 36.04400, 1.46544E-002, 25.86910, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND, Cooling, 14577.53792, 16764.16860, 0.83904, 0.96489, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 25.60616, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND, Cooling, 11920.22258, 13708.25597, 0.68610, 0.78901, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 10:00:00, 33.09600, 1.38096E-002, 20.90318, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND, Cooling, 38720.45749, 44528.52611, 2.17694, 2.50349, MAXWELL AFB JUNE .4% CONDNS WB=>MCDB 1, 6/21 08:00:00, 25.00800, 2.02205E-002, 78.44950, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND, Cooling, 32120.68620, 36938.78913, 1.84879, 2.12611, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 18:00:00, 34.60800, 1.38123E-002, 64.04102, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, ZONE OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND, Cooling, 14828.27576, 17052.51712, 0.85348, 0.98150, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 25.60616, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, ZONE OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND, Cooling, 12461.37632, 14330.58277, 0.71725, 0.82484, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 20.90318, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND, Cooling, 14034.45133, 16139.61903, 1.03417, 1.18930, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 10:00:00, 29.69200, 1.21891E-002, 118.41315, 6.37294, 6.01539E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND, Heating, 4315.02624, 5393.78280, 0.18716, 0.23396, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 118.41315, 6.37294, 6.01539E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID, Cooling, 26840.98559, 30867.13343, 1.97762, 2.27426, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID, Heating, 7266.85943, 9083.57428, 0.31520, 0.39400, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10, Cooling, 26278.78933, 30220.60772, 1.93622, 2.22665, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID10, Heating, 7813.13828, 9766.42285, 0.33888, 0.42360, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11, Cooling, 26244.08279, 30180.69521, 1.93366, 2.22371, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID11, Heating, 7853.67214, 9817.09017, 0.34064, 0.42580, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2, Cooling, 26718.34160, 30726.09284, 1.96859, 2.26388, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID2, Heating, 7368.71670, 9210.89588, 0.31962, 0.39952, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3, Cooling, 26629.36834, 30623.77359, 1.96204, 2.25634, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID3, Heating, 7448.12823, 9310.16029, 0.32306, 0.40382, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4, Cooling, 26558.14474, 30541.86645, 1.95679, 2.25031, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID4, Heating, 7515.47220, 9394.34024, 0.32598, 0.40747, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5, Cooling, 26497.90860, 30472.59489, 1.95235, 2.24521, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID5, Heating, 7575.10073, 9468.87591, 0.32856, 0.41070, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6, Cooling, 26445.29255, 30412.08643, 1.94848, 2.24075, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID6, Heating, 7629.30128, 9536.62660, 0.33091, 0.41364, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7, Cooling, 26398.18943, 30357.91784, 1.94501, 2.23676, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID7, Heating, 7679.44178, 9599.30223, 0.33309, 0.41636, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8, Cooling, 26355.30875, 30308.60506, 1.94185, 2.23313, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID8, Heating, 7726.41269, 9658.01586, 0.33512, 0.41890, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9, Cooling, 26315.70990, 30263.06638, 1.93894, 2.22978, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY MID9, Heating, 7770.82971, 9713.53714, 0.33705, 0.42131, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP, Cooling, 31255.51819, 35943.84592, 2.30294, 2.64838, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY TOP, Heating, 10805.58586, 13506.98232, 0.46864, 0.58579, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND, Cooling, 3763.33532, 4327.83562, 0.27729, 0.31888, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 13:00:00, 32.06500, 1.32159E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY GROUND, Heating, 1716.72874, 2145.91092, 7.44620E-002, 9.30775E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID, Cooling, 4640.09963, 5336.11458, 0.34189, 0.39317, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 11:00:00, 29.77900, 1.32118E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID, Heating, 1758.62630, 2198.28287, 7.62785E-002, 9.53481E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10, Cooling, 4503.78860, 5179.35689, 0.33185, 0.38163, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 11:00:00, 29.77900, 1.32118E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID10, Heating, 1888.60018, 2360.75023, 8.19119E-002, 0.10239, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11, Cooling, 4495.51807, 5169.84578, 0.33124, 0.38093, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 11:00:00, 29.77900, 1.32118E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID11, Heating, 1898.30885, 2372.88607, 8.23326E-002, 0.10292, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2, Cooling, 4610.67091, 5302.27154, 0.33972, 0.39068, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 11:00:00, 29.77900, 1.32118E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID2, Heating, 1782.71870, 2228.39837, 7.73229E-002, 9.66536E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3, Cooling, 4589.10461, 5277.47030, 0.33813, 0.38885, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 11:00:00, 29.77900, 1.32118E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID3, Heating, 1801.55081, 2251.93851, 7.81392E-002, 9.76740E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4, Cooling, 4571.74405, 5257.50566, 0.33685, 0.38738, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 11:00:00, 29.77900, 1.32118E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID4, Heating, 1817.55350, 2271.94188, 7.88328E-002, 9.85410E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5, Cooling, 4557.02308, 5240.57655, 0.33577, 0.38614, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 11:00:00, 29.77900, 1.32118E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID5, Heating, 1831.74637, 2289.68296, 7.94479E-002, 9.93099E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6, Cooling, 4544.16581, 5225.79068, 0.33482, 0.38505, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 11:00:00, 29.77900, 1.32118E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID6, Heating, 1844.66543, 2305.83179, 8.00078E-002, 0.10001, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7, Cooling, 4532.66698, 5212.56703, 0.33398, 0.38407, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 11:00:00, 29.77900, 1.32118E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID7, Heating, 1856.63132, 2320.78915, 8.05264E-002, 0.10066, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8, Cooling, 4522.28271, 5200.62512, 0.33321, 0.38320, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 11:00:00, 29.77900, 1.32118E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID8, Heating, 1867.85281, 2334.81601, 8.10127E-002, 0.10127, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9, Cooling, 4512.64194, 5189.53823, 0.33250, 0.38238, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 11:00:00, 29.77900, 1.32118E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY MID9, Heating, 1878.47427, 2348.09284, 8.14730E-002, 0.10184, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP, Cooling, 5091.69262, 5855.44652, 0.37517, 0.43144, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 11:00:00, 29.77900, 1.32118E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_A - STORY TOP, Heating, 2247.18149, 2808.97686, 9.74575E-002, 0.12182, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID, Cooling, 3903.19546, 4488.67478, 0.28758, 0.33072, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID, Heating, 1752.42106, 2190.52633, 7.60094E-002, 9.50117E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10, Cooling, 3810.40970, 4381.97116, 0.28075, 0.32287, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID10, Heating, 1895.28425, 2369.10531, 8.22018E-002, 0.10275, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11, Cooling, 3804.49561, 4375.16996, 0.28032, 0.32237, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID11, Heating, 1905.87200, 2382.34000, 8.26606E-002, 0.10333, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2, Cooling, 3883.20317, 4465.68365, 0.28611, 0.32903, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID2, Heating, 1778.80549, 2223.50687, 7.71532E-002, 9.64414E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3, Cooling, 3868.74381, 4449.05539, 0.28505, 0.32780, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID3, Heating, 1799.56892, 2249.46115, 7.80532E-002, 9.75665E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4, Cooling, 3857.08811, 4435.65133, 0.28419, 0.32682, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID4, Heating, 1817.23545, 2271.54431, 7.88190E-002, 9.85237E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5, Cooling, 3847.17165, 4424.24740, 0.28346, 0.32598, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID5, Heating, 1832.89291, 2291.11614, 7.94976E-002, 9.93721E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6, Cooling, 3838.44457, 4414.21126, 0.28282, 0.32524, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID6, Heating, 1847.12316, 2308.90395, 8.01144E-002, 0.10014, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7, Cooling, 3830.58214, 4405.16946, 0.28224, 0.32457, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID7, Heating, 1860.27846, 2325.34808, 8.06846E-002, 0.10086, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8, Cooling, 3823.37458, 4396.88076, 0.28171, 0.32396, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID8, Heating, 1872.59027, 2340.73784, 8.12182E-002, 0.10152, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9, Cooling, 3816.67527, 4389.17657, 0.28121, 0.32340, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY MID9, Heating, 1884.21977, 2355.27472, 8.17222E-002, 0.10215, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP, Cooling, 4421.79197, 5085.06076, 0.32581, 0.37468, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 09:00:00, 27.72000, 1.21857E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE A END_B - STORY TOP, Heating, 2255.32462, 2819.15578, 9.78107E-002, 0.12226, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY GROUND, Cooling, 14058.84882, 16167.67615, 0.95180, 1.09457, MAXWELL AFB AUGUST .4% CONDNS WB=>MCDB 1, 8/21 08:00:00, 26.00400, 2.10912E-002, 362.78198, 19.52476, 0.18429, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY GROUND, Heating, 0.00000, 0.00000, 0.00000, 0.18429, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 362.78198, 19.52476, 0.18429, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID, Cooling, 18998.34930, 21848.10169, 1.29519, 1.48947, MAXWELL AFB JULY .4% CONDNS WB=>MCDB 1, 7/21 08:00:00, 26.17800, 2.16079E-002, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID, Heating, 1866.16358, 2332.70448, 8.09482E-002, 0.26441, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID10, Cooling, 18955.75959, 21799.12353, 1.29252, 1.48640, MAXWELL AFB JULY .4% CONDNS WB=>MCDB 1, 7/21 08:00:00, 26.17800, 2.16079E-002, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID10, Heating, 1938.62723, 2423.28403, 8.40914E-002, 0.26441, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID11, Cooling, 18952.13139, 21794.95110, 1.29229, 1.48614, MAXWELL AFB JULY .4% CONDNS WB=>MCDB 1, 7/21 08:00:00, 26.17800, 2.16079E-002, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID11, Heating, 1943.33072, 2429.16340, 8.42955E-002, 0.26441, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID2, Cooling, 18991.46250, 21840.18188, 1.29476, 1.48898, MAXWELL AFB JULY .4% CONDNS WB=>MCDB 1, 7/21 08:00:00, 26.17800, 2.16079E-002, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID2, Heating, 1881.20735, 2351.50919, 8.16007E-002, 0.26441, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID3, Cooling, 18985.80004, 21833.67004, 1.29441, 1.48857, MAXWELL AFB JULY .4% CONDNS WB=>MCDB 1, 7/21 08:00:00, 26.17800, 2.16079E-002, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID3, Heating, 1892.40643, 2365.50804, 8.20865E-002, 0.26441, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID4, Cooling, 18980.71317, 21827.82015, 1.29409, 1.48820, MAXWELL AFB JULY .4% CONDNS WB=>MCDB 1, 7/21 08:00:00, 26.17800, 2.16079E-002, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID4, Heating, 1901.54852, 2376.93565, 8.24831E-002, 0.26441, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID5, Cooling, 18976.02212, 21822.42544, 1.29380, 1.48786, MAXWELL AFB JULY .4% CONDNS WB=>MCDB 1, 7/21 08:00:00, 26.17800, 2.16079E-002, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID5, Heating, 1909.38755, 2386.73444, 8.28231E-002, 0.26441, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID6, Cooling, 18971.61807, 21817.36078, 1.29352, 1.48755, MAXWELL AFB JULY .4% CONDNS WB=>MCDB 1, 7/21 08:00:00, 26.17800, 2.16079E-002, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID6, Heating, 1916.31885, 2395.39856, 8.31238E-002, 0.26441, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID7, Cooling, 18967.43180, 21812.54657, 1.29325, 1.48724, MAXWELL AFB JULY .4% CONDNS WB=>MCDB 1, 7/21 08:00:00, 26.17800, 2.16079E-002, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID7, Heating, 1922.57778, 2403.22223, 8.33953E-002, 0.26441, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID8, Cooling, 18963.41976, 21807.93272, 1.29300, 1.48695, MAXWELL AFB JULY .4% CONDNS WB=>MCDB 1, 7/21 08:00:00, 26.17800, 2.16079E-002, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID8, Heating, 1928.31679, 2410.39599, 8.36442E-002, 0.26441, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID9, Cooling, 18959.53425, 21803.46439, 1.29276, 1.48667, MAXWELL AFB JULY .4% CONDNS WB=>MCDB 1, 7/21 08:00:00, 26.17800, 2.16079E-002, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY MID9, Heating, 1933.64131, 2417.05163, 8.38752E-002, 0.26441, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP, Cooling, 23397.72187, 26907.38014, 1.72428, 1.98292, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 15:00:00, 37.20000, 1.38170E-002, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B  - STORY TOP, Heating, 15086.55472, 18858.19340, 0.62988, 0.78736, MAXWELL AFB ANN HTG WIND 99% CONDNS WS=>MCDB 1, 1/21 08:00:00, 11.50000, 8.49598E-003, 520.48657, 28.01235, 0.26441, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND, Cooling, 8793.91071, 10112.99731, 0.64796, 0.74516, MAXWELL AFB DECEMBER .4% CONDNS DB=>MCWB 1, 12/21 14:00:00, 26.10000, 1.32174E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY GROUND, Heating, 2632.83245, 3291.04057, 0.11420, 0.14275, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID, Cooling, 11218.24767, 12900.98482, 0.82659, 0.95058, MAXWELL AFB DECEMBER .4% CONDNS DB=>MCWB 1, 12/21 14:00:00, 26.10000, 1.32174E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID, Heating, 2810.81488, 3513.51860, 0.12192, 0.15240, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10, Cooling, 10810.80935, 12432.43076, 0.79660, 0.91609, MAXWELL AFB DECEMBER .4% CONDNS DB=>MCWB 1, 12/21 14:00:00, 26.10000, 1.32174E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID10, Heating, 3019.49108, 3774.36385, 0.13097, 0.16371, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11, Cooling, 10785.36338, 12403.16788, 0.79473, 0.91393, MAXWELL AFB DECEMBER .4% CONDNS DB=>MCWB 1, 12/21 14:00:00, 26.10000, 1.32174E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID11, Heating, 3034.95008, 3793.68760, 0.13164, 0.16455, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2, Cooling, 11133.92688, 12804.01592, 0.82038, 0.94344, MAXWELL AFB DECEMBER .4% CONDNS DB=>MCWB 1, 12/21 14:00:00, 26.10000, 1.32174E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID2, Heating, 2849.77997, 3562.22496, 0.12361, 0.15451, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3, Cooling, 11070.22225, 12730.75559, 0.81569, 0.93804, MAXWELL AFB DECEMBER .4% CONDNS DB=>MCWB 1, 12/21 14:00:00, 26.10000, 1.32174E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID3, Heating, 2880.13939, 3600.17424, 0.12492, 0.15616, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4, Cooling, 11018.09046, 12670.80403, 0.81185, 0.93363, MAXWELL AFB DECEMBER .4% CONDNS DB=>MCWB 1, 12/21 14:00:00, 26.10000, 1.32174E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID4, Heating, 2905.87230, 3632.34038, 0.12604, 0.15755, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5, Cooling, 10973.59121, 12619.62989, 0.80858, 0.92986, MAXWELL AFB DECEMBER .4% CONDNS DB=>MCWB 1, 12/21 14:00:00, 26.10000, 1.32174E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID5, Heating, 2928.64761, 3660.80952, 0.12703, 0.15878, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6, Cooling, 10934.45242, 12574.62029, 0.80570, 0.92655, MAXWELL AFB DECEMBER .4% CONDNS DB=>MCWB 1, 12/21 14:00:00, 26.10000, 1.32174E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID6, Heating, 2949.34251, 3686.67814, 0.12792, 0.15991, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7, Cooling, 10899.35103, 12534.25369, 0.80311, 0.92358, MAXWELL AFB DECEMBER .4% CONDNS DB=>MCWB 1, 12/21 14:00:00, 26.10000, 1.32174E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID7, Heating, 2968.48155, 3710.60194, 0.12875, 0.16094, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8, Cooling, 10867.42529, 12497.53909, 0.80076, 0.92088, MAXWELL AFB DECEMBER .4% CONDNS DB=>MCWB 1, 12/21 14:00:00, 26.10000, 1.32174E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID8, Heating, 2986.40616, 3733.00771, 0.12953, 0.16191, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9, Cooling, 10838.05784, 12463.76652, 0.79860, 0.91839, MAXWELL AFB DECEMBER .4% CONDNS DB=>MCWB 1, 12/21 14:00:00, 26.10000, 1.32174E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY MID9, Heating, 3003.35242, 3754.19053, 0.13027, 0.16283, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP, Cooling, 12199.90561, 14029.89145, 0.89901, 1.03386, MAXWELL AFB DECEMBER .4% CONDNS DB=>MCWB 1, 12/21 14:00:00, 26.10000, 1.32174E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_A - STORY TOP, Heating, 4148.04972, 5185.06215, 0.17990, 0.22488, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID, Cooling, 4599.28165, 5289.17390, 0.33890, 0.38973, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 18:00:00, 34.60800, 1.38123E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID, Heating, 2790.97281, 3488.71601, 0.12106, 0.15132, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10, Cooling, 4614.83468, 5307.05988, 0.34006, 0.39107, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 18:00:00, 34.60800, 1.38123E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID10, Heating, 3040.99407, 3801.24258, 0.13190, 0.16487, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11, Cooling, 4615.47637, 5307.79783, 0.34011, 0.39112, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 18:00:00, 34.60800, 1.38123E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID11, Heating, 3059.28739, 3824.10924, 0.13269, 0.16586, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2, Cooling, 4602.61405, 5293.00616, 0.33915, 0.39002, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 18:00:00, 34.60800, 1.38123E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID2, Heating, 2837.24359, 3546.55449, 0.12306, 0.15383, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3, Cooling, 4604.42582, 5295.08969, 0.33928, 0.39017, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 18:00:00, 34.60800, 1.38123E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID3, Heating, 2873.78150, 3592.22687, 0.12465, 0.15581, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4, Cooling, 4606.74347, 5297.75499, 0.33945, 0.39037, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 18:00:00, 34.60800, 1.38123E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID4, Heating, 2904.84871, 3631.06089, 0.12600, 0.15749, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5, Cooling, 4608.67141, 5299.97212, 0.33960, 0.39054, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 18:00:00, 34.60800, 1.38123E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID5, Heating, 2932.32665, 3665.40831, 0.12719, 0.15898, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6, Cooling, 4610.65744, 5302.25605, 0.33975, 0.39071, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 18:00:00, 34.60800, 1.38123E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID6, Heating, 2957.23630, 3696.54538, 0.12827, 0.16033, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7, Cooling, 4611.93113, 5303.72080, 0.33984, 0.39082, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 18:00:00, 34.60800, 1.38123E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID7, Heating, 2980.20201, 3725.25251, 0.12926, 0.16158, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8, Cooling, 4613.01901, 5304.97186, 0.33992, 0.39091, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 18:00:00, 34.60800, 1.38123E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID8, Heating, 3001.63696, 3752.04620, 0.13019, 0.16274, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9, Cooling, 4614.05895, 5306.16780, 0.34000, 0.39100, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 18:00:00, 34.60800, 1.38123E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY MID9, Heating, 3021.83049, 3777.28812, 0.13107, 0.16383, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP, Cooling, 5579.92570, 6416.91456, 0.41122, 0.47290, MAXWELL AFB JULY .4% CONDNS DB=>MCWB 1, 7/21 15:00:00, 37.70000, 1.53970E-002, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE B END_B - STORY TOP, Heating, 4174.19999, 5217.74999, 0.18104, 0.22629, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 64.04102, 3.44666, 3.25328E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND, Cooling, 15206.78414, 17487.80177, 1.12053, 1.28861, MAXWELL AFB AUGUST .4% CONDNS DB=>MCWB 1, 8/21 17:00:00, 36.04400, 1.46544E-002, 118.41315, 6.37294, 6.01539E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY GROUND, Heating, 4263.95954, 5329.94943, 0.18495, 0.23119, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 118.41315, 6.37294, 6.01539E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID, Cooling, 28419.75371, 32682.71677, 2.09415, 2.40827, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 17:00:00, 32.47600, 1.21939E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID, Heating, 7214.28981, 9017.86226, 0.31292, 0.39115, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10, Cooling, 27816.60396, 31989.09455, 2.04983, 2.35730, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID10, Heating, 7870.08620, 9837.60775, 0.34135, 0.42669, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11, Cooling, 27785.73454, 31953.59472, 2.04756, 2.35469, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID11, Heating, 7918.12655, 9897.65819, 0.34343, 0.42929, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2, Cooling, 28278.25605, 32519.99446, 2.08373, 2.39629, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 17:00:00, 32.47600, 1.21939E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID2, Heating, 7335.50210, 9169.37763, 0.31817, 0.39772, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3, Cooling, 28172.45912, 32398.32799, 2.07595, 2.38734, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 17:00:00, 32.47600, 1.21939E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID3, Heating, 7431.28102, 9289.10128, 0.32233, 0.40291, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4, Cooling, 28086.64513, 32299.64191, 2.06963, 2.38008, MAXWELL AFB MAY .4% CONDNS DB=>MCWB 1, 5/21 17:00:00, 32.47600, 1.21939E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID4, Heating, 7512.75524, 9390.94405, 0.32586, 0.40733, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5, Cooling, 28016.18625, 32218.61419, 2.06449, 2.37416, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID5, Heating, 7584.84019, 9481.05024, 0.32899, 0.41123, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6, Cooling, 27967.82877, 32163.00309, 2.06093, 2.37007, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID6, Heating, 7650.20446, 9562.75558, 0.33182, 0.41477, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7, Cooling, 27924.58170, 32113.26895, 2.05776, 2.36642, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID7, Heating, 7710.48045, 9638.10056, 0.33443, 0.41804, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8, Cooling, 27885.52922, 32068.35860, 2.05489, 2.36312, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID8, Heating, 7766.74873, 9708.43592, 0.33687, 0.42109, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9, Cooling, 27849.72315, 32027.18162, 2.05226, 2.36010, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY MID9, Heating, 7819.76625, 9774.70781, 0.33917, 0.42396, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP, Cooling, 33364.71815, 38369.42587, 2.45885, 2.82768, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C  - STORY TOP, Heating, 10874.68322, 13593.35403, 0.47163, 0.58954, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 169.88841, 9.14332, 8.63033E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND, Cooling, 4296.92969, 4941.46915, 0.31660, 0.36410, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 16:00:00, 31.93800, 1.32156E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY GROUND, Heating, 1708.16399, 2135.20499, 7.40905E-002, 9.26131E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID, Cooling, 5407.57575, 6218.71211, 0.39845, 0.45821, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 15:00:00, 32.70000, 1.32170E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID, Heating, 1752.40718, 2190.50897, 7.60088E-002, 9.50110E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10, Cooling, 5260.69764, 6049.80229, 0.38765, 0.44579, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 15:00:00, 32.70000, 1.32170E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID10, Heating, 1895.29870, 2369.12338, 8.22024E-002, 0.10275, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11, Cooling, 5251.82475, 6039.59846, 0.38700, 0.44504, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 15:00:00, 32.70000, 1.32170E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID11, Heating, 1905.88833, 2382.36041, 8.26613E-002, 0.10333, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2, Cooling, 5375.99496, 6182.39421, 0.39612, 0.45554, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 15:00:00, 32.70000, 1.32170E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID2, Heating, 1778.79677, 2223.49596, 7.71528E-002, 9.64410E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3, Cooling, 5352.65338, 6155.55139, 0.39441, 0.45357, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 15:00:00, 32.70000, 1.32170E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID3, Heating, 1799.56450, 2249.45563, 7.80530E-002, 9.75663E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4, Cooling, 5333.81372, 6133.88577, 0.39302, 0.45197, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 15:00:00, 32.70000, 1.32170E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID4, Heating, 1817.23470, 2271.54338, 7.88189E-002, 9.85237E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5, Cooling, 5317.86074, 6115.53985, 0.39185, 0.45062, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 15:00:00, 32.70000, 1.32170E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID5, Heating, 1832.89538, 2291.11923, 7.94977E-002, 9.93722E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6, Cooling, 5303.94818, 6099.54041, 0.39082, 0.44945, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 15:00:00, 32.70000, 1.32170E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID6, Heating, 1847.12849, 2308.91061, 8.01147E-002, 0.10014, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7, Cooling, 5291.55456, 6085.28774, 0.38991, 0.44840, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 15:00:00, 32.70000, 1.32170E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID7, Heating, 1860.28638, 2325.35797, 8.06849E-002, 0.10086, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8, Cooling, 5280.32910, 6072.37847, 0.38909, 0.44745, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 15:00:00, 32.70000, 1.32170E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID8, Heating, 1872.60054, 2340.75068, 8.12187E-002, 0.10152, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9, Cooling, 5270.20989, 6060.74138, 0.38835, 0.44660, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 15:00:00, 32.70000, 1.32170E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY MID9, Heating, 1884.23221, 2355.29026, 8.17228E-002, 0.10215, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP, Cooling, 5934.81912, 6825.04198, 0.43734, 0.50295, MAXWELL AFB OCTOBER .4% CONDNS DB=>MCWB 1, 10/21 15:00:00, 32.70000, 1.32170E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_A - STORY TOP, Heating, 2255.33838, 2819.17297, 9.78113E-002, 0.12226, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID, Cooling, 4483.64680, 5156.19382, 0.33038, 0.37993, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID, Heating, 1746.19778, 2182.74723, 7.57394E-002, 9.46743E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10, Cooling, 4424.06097, 5087.67011, 0.32601, 0.37491, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID10, Heating, 1901.97761, 2377.47202, 8.24921E-002, 0.10312, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11, Cooling, 4420.46191, 5083.53120, 0.32575, 0.37461, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID11, Heating, 1913.44488, 2391.80610, 8.29891E-002, 0.10374, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2, Cooling, 4470.54591, 5141.12780, 0.32942, 0.37883, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID2, Heating, 1774.88188, 2218.60235, 7.69830E-002, 9.62287E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3, Cooling, 4461.23898, 5130.42482, 0.32873, 0.37804, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID3, Heating, 1797.58218, 2246.97772, 7.79670E-002, 9.74588E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4, Cooling, 4453.61728, 5121.65987, 0.32817, 0.37740, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID4, Heating, 1816.91663, 2271.14579, 7.88051E-002, 9.85064E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5, Cooling, 4447.20772, 5114.28887, 0.32770, 0.37686, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID5, Heating, 1834.04177, 2292.55222, 7.95475E-002, 9.94343E-002, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6, Cooling, 4441.61221, 5107.85404, 0.32729, 0.37639, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID6, Heating, 1849.58552, 2311.98190, 8.02212E-002, 0.10028, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7, Cooling, 4436.62988, 5102.12436, 0.32693, 0.37597, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID7, Heating, 1863.93198, 2329.91498, 8.08431E-002, 0.10105, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8, Cooling, 4432.12404, 5096.94264, 0.32660, 0.37559, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID8, Heating, 1877.33541, 2346.66927, 8.14240E-002, 0.10178, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9, Cooling, 4427.90431, 5092.08996, 0.32629, 0.37524, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY MID9, Heating, 1889.97391, 2362.46738, 8.19718E-002, 0.10246, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP, Cooling, 5076.64216, 5838.13849, 0.37412, 0.43024, MAXWELL AFB JUNE .4% CONDNS DB=>MCWB 1, 6/21 17:00:00, 35.68800, 1.38143E-002, 20.90318, 1.12500, 1.06188E-002, 0.00000
 Zone Sizing Information, ZONE OFFICE WHOLEBUILDING - LG OFFICE C END_B - STORY TOP, Heating, 2263.47376, 2829.34220, 9.81641E-002, 0.12271, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00, -2.80000, 3.00468E-003, 20.90318, 1.12500, 1.06188E-002, 0.00000
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity [W], Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, 15 ZONE VAV, Cooling, Sensible, 409161.21, 13.92975, 13.92975, MAXWELL AFB AUGUST .4% CONDNS DB=>MCWB 1, 8/21 15:00:00
 System Sizing Information, 15 ZONE VAV, Heating, Sensible, 18321.17, 0.97788, 0.97788, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00
 System Sizing Information, 9 ZONE VAV, Cooling, Sensible, 185036.29, 6.38423, 6.38423, MAXWELL AFB AUGUST .4% CONDNS DB=>MCWB 1, 8/21 16:00:00
 System Sizing Information, 9 ZONE VAV, Heating, Sensible, 32474.93, 1.73332, 1.73332, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00
 System Sizing Information, 9 ZONE VAV 1, Cooling, Sensible, 184129.89, 6.35295, 6.35295, MAXWELL AFB AUGUST .4% CONDNS DB=>MCWB 1, 8/21 16:00:00
 System Sizing Information, 9 ZONE VAV 1, Heating, Sensible, 34741.38, 1.85429, 1.85429, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00
 System Sizing Information, 9 ZONE VAV 10, Cooling, Sensible, 184189.52, 6.35501, 6.35501, MAXWELL AFB AUGUST .4% CONDNS DB=>MCWB 1, 8/21 16:00:00
 System Sizing Information, 9 ZONE VAV 10, Heating, Sensible, 34566.57, 1.84496, 1.84496, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00
 System Sizing Information, 9 ZONE VAV 11, Cooling, Sensible, 240321.54, 8.20131, 8.20131, MAXWELL AFB AUGUST .4% CONDNS DB=>MCWB 1, 8/21 15:00:00
 System Sizing Information, 9 ZONE VAV 11, Heating, Sensible, 50869.08, 2.71509, 2.71509, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00
 System Sizing Information, 9 ZONE VAV 2, Cooling, Sensible, 184072.87, 6.35098, 6.35098, MAXWELL AFB AUGUST .4% CONDNS DB=>MCWB 1, 8/21 16:00:00
 System Sizing Information, 9 ZONE VAV 2, Heating, Sensible, 34908.56, 1.86321, 1.86321, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00
 System Sizing Information, 9 ZONE VAV 3, Cooling, Sensible, 184837.53, 6.37737, 6.37737, MAXWELL AFB AUGUST .4% CONDNS DB=>MCWB 1, 8/21 16:00:00
 System Sizing Information, 9 ZONE VAV 3, Heating, Sensible, 32895.16, 1.75575, 1.75575, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00
 System Sizing Information, 9 ZONE VAV 4, Cooling, Sensible, 184692.58, 6.37237, 6.37237, MAXWELL AFB AUGUST .4% CONDNS DB=>MCWB 1, 8/21 16:00:00
 System Sizing Information, 9 ZONE VAV 4, Heating, Sensible, 33225.31, 1.77337, 1.77337, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00
 System Sizing Information, 9 ZONE VAV 5, Cooling, Sensible, 184577.43, 6.36839, 6.36839, MAXWELL AFB AUGUST .4% CONDNS DB=>MCWB 1, 8/21 16:00:00
 System Sizing Information, 9 ZONE VAV 5, Heating, Sensible, 33505.84, 1.78834, 1.78834, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00
 System Sizing Information, 9 ZONE VAV 6, Cooling, Sensible, 184481.14, 6.36507, 6.36507, MAXWELL AFB AUGUST .4% CONDNS DB=>MCWB 1, 8/21 16:00:00
 System Sizing Information, 9 ZONE VAV 6, Heating, Sensible, 33754.18, 1.80160, 1.80160, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00
 System Sizing Information, 9 ZONE VAV 7, Cooling, Sensible, 184397.08, 6.36217, 6.36217, MAXWELL AFB AUGUST .4% CONDNS DB=>MCWB 1, 8/21 16:00:00
 System Sizing Information, 9 ZONE VAV 7, Heating, Sensible, 33979.67, 1.81364, 1.81364, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00
 System Sizing Information, 9 ZONE VAV 8, Cooling, Sensible, 184322.34, 6.35959, 6.35959, MAXWELL AFB AUGUST .4% CONDNS DB=>MCWB 1, 8/21 16:00:00
 System Sizing Information, 9 ZONE VAV 8, Heating, Sensible, 34187.94, 1.82475, 1.82475, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00
 System Sizing Information, 9 ZONE VAV 9, Cooling, Sensible, 184253.52, 6.35722, 6.35722, MAXWELL AFB AUGUST .4% CONDNS DB=>MCWB 1, 8/21 16:00:00
 System Sizing Information, 9 ZONE VAV 9, Heating, Sensible, 34382.72, 1.83515, 1.83515, MAXWELL AFB ANN HTG 99.6% CONDNS DB 1, 1/21 24:00:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.53136
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND VAV TERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.52309
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 3.76841E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.15693
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30474
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 6.16215E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND VAV TERMINAL, User-Specified Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.01104E-002
! <Water Heating Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W}
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE OFFICE OFFICELARGE DATA CENTER A  - STORY GROUND REHEAT COIL,945.78
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.18327
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND VAV TERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.18339
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 5.10334E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.35502
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 4.47942E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND VAV TERMINAL, User-Specified Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 7.46569E-003
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE OFFICE OFFICELARGE DATA CENTER B  - STORY GROUND REHEAT COIL,2139.64
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.54872
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND VAV TERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.55220
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 3.56979E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.16566
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 6.40374E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND VAV TERMINAL, User-Specified Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.06729E-002
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE OFFICE OFFICELARGE DATA CENTER C  - STORY GROUND REHEAT COIL,998.41
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.96489
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND VAV TERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.95428
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 2.04468E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.28628
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30334
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.13046E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND VAV TERMINAL, User-Specified Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.86338E-002
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE OFFICE OFFICELARGE MAIN DATA CENTER A  - STORY GROUND REHEAT COIL,1725.39
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.78901
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND VAV TERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.78683
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 2.02436E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.23605
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30083
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.13238E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND VAV TERMINAL, User-Specified Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.88207E-002
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE OFFICE OFFICELARGE MAIN DATA CENTER A END_B - STORY GROUND REHEAT COIL,1422.63
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 2.50349
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND VAV TERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.52052
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 2.37168E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.75615
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.63874E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND VAV TERMINAL, User-Specified Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.60646E-002
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE OFFICE OFFICELARGE MAIN DATA CENTER B  - STORY GROUND REHEAT COIL,4557.25
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 2.12611
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND VAV TERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 2.12890
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 2.29223E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.63867
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.97282E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND VAV TERMINAL, User-Specified Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.66214E-002
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE OFFICE OFFICELARGE MAIN DATA CENTER B END_B - STORY GROUND REHEAT COIL,3849.18
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.98150
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND VAV TERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.98511
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 1.98068E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.29553
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.15415E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND VAV TERMINAL, User-Specified Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.92358E-002
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE OFFICE OFFICELARGE MAIN DATA CENTER C  - STORY GROUND REHEAT COIL,1781.14
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 0.82484
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND VAV TERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.83039
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND VAV TERMINAL, Design Size Constant Minimum Air Flow Fraction, 1.91816E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND VAV TERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND VAV TERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.24912
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND VAV TERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND VAV TERMINAL, User-Specified Maximum Flow Fraction during Reheat [], 0.50000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND VAV TERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.19177E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND VAV TERMINAL, User-Specified Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.98628E-002
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE OFFICE OFFICELARGE MAIN DATA CENTER C END_B - STORY GROUND REHEAT COIL,1501.40
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND VAV TERMINAL, Design Size Maximum Air Flow Rate [m3/s], 1.18930
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE OFFICE WHOLEBUILDING - LG OFFICE A  - STORY GROUND VAV TERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 1.14571
